Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.08.25 15:28
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, Yes, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   6.90,   6.01,   7.59,  10.06,  16.52,  21.51,  24.88,  25.90,  24.16,  20.28,  15.11,  10.30
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Mugla MG TUR SRC-TMYx WMO#=172920,37.21,28.37,3.00,646.00,93801,1.1149
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,-30.250,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,8,1320,113
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, TZ_ASNSR,0.0,0.00,0.00,0.00,32.99,35.04,6.00,1,1,1,30.83,35.15,32.96,37.12,0.00,12.00,3.00,114.84,TARP,DOE-2,38.28,16.80,0.84,15.96,32,2,0,Yes
 Zone Information, TZ_ATOLYE,0.0,0.00,0.00,0.00,10.32,24.54,6.93,1,1,1,-13.52,51.41,3.17,55.37,3.00,12.00,3.00,3682.92,TARP,DOE-2,1227.64,723.90,163.88,560.02,350,32,0,Yes
 Zone Information, TZ_KONFSALON,0.0,0.00,0.00,0.00,18.31,31.53,9.00,1,1,1,4.66,27.74,21.34,47.40,6.00,12.00,3.00,1994.40,TARP,DOE-2,664.80,122.40,122.40,0.00,47,0,0,Yes
 Zone Information, TZ_KORIDOR,0.0,0.00,0.00,0.00,24.51,31.55,6.63,1,1,1,-9.94,51.41,9.31,55.37,0.00,12.00,3.24,3860.67,TARP,DOE-2,1286.89,591.60,69.48,522.12,297,24,0,Yes
 Zone Information, TZ_MECODA,0.0,0.00,0.00,0.00,34.93,28.16,1.50,1,1,1,24.82,45.01,20.72,35.58,0.00,3.00,3.00,261.84,TARP,DOE-2,87.28,49.80,49.80,0.00,20,0,0,Yes
 Zone Information, TZ_MERDVN,0.0,0.00,0.00,0.00,20.23,31.98,6.64,1,1,1,3.50,33.68,20.90,41.18,0.00,12.00,3.00,602.07,TARP,DOE-2,200.69,56.40,2.82,53.58,52,4,0,Yes
 Zone Information, TZ_ODA,0.0,0.00,0.00,0.00,36.38,39.60,9.00,1,1,1,19.22,52.84,22.27,57.03,6.00,12.00,3.00,1705.14,TARP,DOE-2,568.38,464.40,31.77,432.63,348,50,0,Yes
 Zone Information, TZ_WC,0.0,0.00,0.00,0.00,24.00,22.43,6.46,1,1,1,15.71,32.06,15.58,29.48,0.00,12.00,3.00,516.66,TARP,DOE-2,172.22,46.80,2.34,44.46,61,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, TZ_ASNSR,38.28,0.0,N/A,0.000,0.000,130.617,0.000,0.000,0.000,0.000,130.617,No
 Zone Internal Gains Nominal, TZ_ATOLYE,1227.64,66.1,18.577,5.383E-002,7.000,5.800,0.000,0.000,0.000,0.000,12.800,No
 Zone Internal Gains Nominal, TZ_KONFSALON,664.80,35.8,18.577,5.383E-002,7.000,5.800,0.000,0.000,0.000,0.000,12.800,No
 Zone Internal Gains Nominal, TZ_KORIDOR,1286.89,69.3,18.577,5.383E-002,3.611,2.581,0.000,0.000,0.000,0.000,6.192,No
 Zone Internal Gains Nominal, TZ_MECODA,87.28,0.0,N/A,0.000,0.000,2.000,0.000,0.000,0.000,0.000,2.000,No
 Zone Internal Gains Nominal, TZ_MERDVN,200.69,0.0,N/A,0.000,3.000,0.000,0.000,0.000,0.000,0.000,3.000,No
 Zone Internal Gains Nominal, TZ_ODA,568.38,30.6,18.577,5.383E-002,7.000,5.800,0.000,0.000,0.000,0.000,12.800,No
 Zone Internal Gains Nominal, TZ_WC,172.22,0.0,N/A,0.000,3.386,0.000,0.000,0.000,0.000,0.000,3.386,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, KZ_G_D_9 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.7,5.678E-004,1761.071,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, KZ_GB_D_5 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, KZ_G_D_7 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.7,5.678E-004,1761.071,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, KZ_G_D_21 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.2,1.825E-003,548.086,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_K_D_3 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.2,1.817E-003,550.335,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_G_D_20 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.875E-003,533.471,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_KD_D_15 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, KZ_K_D_14 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.875E-003,533.471,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_G_I_8 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.4,3.569E-004,2801.704,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, KZ_K_D_13 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, KZ_K_D_12 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,1.3,1.075E-003,930.472,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.1,0.0,1.1,0.0,1.1,0.0,1.1,0.0,1.1,
 People Internal Gains Nominal, KZ_KB_D_1 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, KZ_G_I_10 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.4,3.569E-004,2801.704,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, KZ_G_D_11 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.850E-003,540.680,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_GD_D_19 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, KZ_K_D_2 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.842E-003,542.997,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, K1_K_D_21 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_K_D_18 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_28 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_K_I_20 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_26 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_25 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_24 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_23 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.366E-003,422.644,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_K_D_17 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_K_I_19 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_16 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.8,2.304E-003,434.067,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K2_G_I_26 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_27 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_28 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K2_G_I_27 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_25 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_G_D_23 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.366E-003,422.644,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K2_K_I_20 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_18 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_D_16 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.8,2.304E-003,434.067,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K2_K_I_19 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_24 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_D_17 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_D_21 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_KONF_15 PEOPLE 3,DOLULUK,TZ_KONFSALON,664.80,35.8,17.9,2.692E-002,37.154,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,
 People Internal Gains Nominal, K2_KONF_15 PEOPLE 3,DOLULUK,TZ_KONFSALON,664.80,35.8,17.9,2.692E-002,37.154,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,
 People Internal Gains Nominal, KZ_KORD_23 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,26.4,2.051E-002,48.746,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,21.1,0.0,21.1,0.0,21.1,0.0,21.1,0.0,21.1,
 People Internal Gains Nominal, KB_KORD_14 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,3.5,2.740E-003,364.930,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.8,0.0,2.8,0.0,2.8,0.0,2.8,0.0,2.8,
 People Internal Gains Nominal, KB_G_D_10 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,0.5,4.212E-004,2374.038,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_KORD_8 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,7.4,5.780E-003,173.023,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,6.0,0.0,6.0,0.0,6.0,
 People Internal Gains Nominal, K2_KORD_8 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,20.8,1.615E-002,61.920,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,16.6,0.0,16.6,0.0,16.6,0.0,16.6,0.0,16.6,
 People Internal Gains Nominal, KB_B_D_8 PEOPLE 2,DOLULUK,TZ_KORIDOR,1286.89,69.3,10.6,8.225E-003,121.588,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,8.5,0.0,8.5,0.0,8.5,0.0,8.5,0.0,8.5,
 People Internal Gains Nominal, K1_G_D_40 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.127E-003,887.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K1_G_I_42 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_45 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,9.859E-004,1014.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_39 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_38 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_14 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_D_36 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_I_7 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.071E-003,933.581,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K1_G_I_44 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_13 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_I_4 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.330E-003,752.051,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_I_3 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,1.0,1.847E-003,541.477,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,
 People Internal Gains Nominal, K1_G_D_37 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_12 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_D_9 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.9,1.525E-003,655.826,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_32 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_34 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_43 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_I_5 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.441E-003,694.201,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_35 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_10 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_I_41 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_11 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_I_6 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_33 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_39 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_I_6 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_I_5 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.441E-003,694.201,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_I_3 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,1.0,1.847E-003,541.477,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,
 People Internal Gains Nominal, K2_G_D_32 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_35 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_36 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_38 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_13 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_K_D_9 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.9,1.525E-003,655.826,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_I_4 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.330E-003,752.051,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_K_D_12 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_G_I_41 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_10 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_G_I_45 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,9.859E-004,1014.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_37 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_14 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_K_D_11 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_G_D_40 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.127E-003,887.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K2_G_I_43 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_34 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_44 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_I_7 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.071E-003,933.581,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K2_G_D_33 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_42 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, KZ_G_D_9 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,90.650,7.384E-002,1.372,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, KZ_GB_D_5 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, KZ_G_D_7 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,90.650,7.384E-002,1.372,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, KZ_G_D_21 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,291.270,0.237,4.408,0.000,0.300,0.000,0.700,1.000,General,0.000,233.016,0.000,233.0,0.000,233.016,0.000,233.016,0.000,233.016
 Lights Internal Gains Nominal, KZ_K_D_3 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,290.080,0.236,4.390,0.000,0.300,0.000,0.700,1.000,General,0.000,232.064,0.000,232.1,0.000,232.064,0.000,232.064,0.000,232.064
 Lights Internal Gains Nominal, KZ_G_D_20 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,299.250,0.244,4.528,0.000,0.300,0.000,0.700,1.000,General,0.000,239.400,0.000,239.4,0.000,239.400,0.000,239.400,0.000,239.400
 Lights Internal Gains Nominal, KZ_KD_D_15 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, KZ_K_D_14 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,299.250,0.244,4.528,0.000,0.300,0.000,0.700,1.000,General,0.000,239.400,0.000,239.4,0.000,239.400,0.000,239.400,0.000,239.400
 Lights Internal Gains Nominal, KZ_G_I_8 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,56.980,4.641E-002,0.862,0.000,0.300,0.000,0.700,1.000,General,0.000,45.584,0.000,45.6,0.000,45.584,0.000,45.584,0.000,45.584
 Lights Internal Gains Nominal, KZ_K_D_13 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, KZ_K_D_12 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,171.570,0.140,2.596,0.000,0.300,0.000,0.700,1.000,General,0.000,137.256,0.000,137.3,0.000,137.256,0.000,137.256,0.000,137.256
 Lights Internal Gains Nominal, KZ_KB_D_1 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, KZ_G_I_10 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,56.980,4.641E-002,0.862,0.000,0.300,0.000,0.700,1.000,General,0.000,45.584,0.000,45.6,0.000,45.584,0.000,45.584,0.000,45.584
 Lights Internal Gains Nominal, KZ_G_D_11 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,295.260,0.241,4.468,0.000,0.300,0.000,0.700,1.000,General,0.000,236.208,0.000,236.2,0.000,236.208,0.000,236.208,0.000,236.208
 Lights Internal Gains Nominal, KZ_GD_D_19 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, KZ_K_D_2 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,294.000,0.239,4.449,0.000,0.300,0.000,0.700,1.000,General,0.000,235.200,0.000,235.2,0.000,235.200,0.000,235.200,0.000,235.200
 Lights Internal Gains Nominal, K1_K_D_21 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, K1_K_D_18 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_G_D_28 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, K1_K_I_20 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K1_G_I_26 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K1_G_D_25 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_G_D_24 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_G_D_23 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,377.720,0.308,5.716,0.000,0.300,0.000,0.700,1.000,General,0.000,302.176,0.000,302.2,0.000,302.176,0.000,302.176,0.000,302.176
 Lights Internal Gains Nominal, K1_K_D_17 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_K_I_19 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K1_K_D_16 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,367.780,0.300,5.565,0.000,0.300,0.000,0.700,1.000,General,0.000,294.224,0.000,294.2,0.000,294.224,0.000,294.224,0.000,294.224
 Lights Internal Gains Nominal, K2_G_I_26 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K1_G_I_27 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_G_D_28 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, K2_G_I_27 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_G_D_25 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K2_G_D_23 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,377.720,0.308,5.716,0.000,0.300,0.000,0.700,1.000,General,0.000,302.176,0.000,302.2,0.000,302.176,0.000,302.176,0.000,302.176
 Lights Internal Gains Nominal, K2_K_I_20 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_K_D_18 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K2_K_D_16 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,367.780,0.300,5.565,0.000,0.300,0.000,0.700,1.000,General,0.000,294.224,0.000,294.2,0.000,294.224,0.000,294.224,0.000,294.224
 Lights Internal Gains Nominal, K2_K_I_19 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_G_D_24 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K2_K_D_17 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K2_K_D_21 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, K1_KONF_15 LIGHTS 8,AYDINLATMA,TZ_KONFSALON,664.80,35.8,2326.800,3.500,65.020,0.000,0.300,0.000,0.700,1.000,General,0.000,1861.440,0.000,1861.4,0.000,1861.440,0.000,1861.440,0.000,1861.440
 Lights Internal Gains Nominal, K2_KONF_15 LIGHTS 8,AYDINLATMA,TZ_KONFSALON,664.80,35.8,2326.800,3.500,65.020,0.000,0.300,0.000,0.700,1.000,General,0.000,1861.440,0.000,1861.4,0.000,1861.440,0.000,1861.440,0.000,1861.440
 Lights Internal Gains Nominal, KZ_KORD_23 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,1471.290,1.143,21.239,0.000,0.300,0.000,0.700,1.000,General,0.000,1177.032,0.000,1177.0,0.000,1177.032,0.000,1177.032,0.000,1177.032
 Lights Internal Gains Nominal, KB_KORD_14 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,196.530,0.153,2.837,0.000,0.300,0.000,0.700,1.000,General,0.000,157.224,0.000,157.2,0.000,157.224,0.000,157.224,0.000,157.224
 Lights Internal Gains Nominal, KB_G_D_10 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,30.210,2.348E-002,0.436,0.000,0.300,0.000,0.700,1.000,General,0.000,24.168,0.000,24.2,0.000,24.168,0.000,24.168,0.000,24.168
 Lights Internal Gains Nominal, K1_KORD_8 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,414.510,0.322,5.984,0.000,0.300,0.000,0.700,1.000,General,0.000,331.608,0.000,331.6,0.000,331.608,0.000,331.608,0.000,331.608
 Lights Internal Gains Nominal, K2_KORD_8 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,1158.270,0.900,16.720,0.000,0.300,0.000,0.700,1.000,General,0.000,926.616,0.000,926.6,0.000,926.616,0.000,926.616,0.000,926.616
 Lights Internal Gains Nominal, KB_B_D_8 LIGHTS 6,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,1376.340,1.070,19.868,0.000,0.300,0.000,0.700,1.000,General,0.000,1101.072,0.000,1101.1,0.000,1101.072,0.000,1101.072,0.000,1101.072
 Lights Internal Gains Nominal, KZ_B_I_6 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, KB_MERD_5 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, KZ_MERD_17 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K1_MERD_22 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K1_MERD_2 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K2_MERD_22 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K2_MERD_2 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K1_G_D_40 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,83.300,0.147,2.723,0.000,0.300,0.000,0.700,1.000,General,0.000,66.640,0.000,66.6,0.000,66.640,0.000,66.640,0.000,66.640
 Lights Internal Gains Nominal, K1_G_I_42 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_G_I_45 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,72.870,0.128,2.382,0.000,0.300,0.000,0.700,1.000,General,0.000,58.296,0.000,58.3,0.000,58.296,0.000,58.296,0.000,58.296
 Lights Internal Gains Nominal, K2_G_D_39 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_D_38 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_D_14 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_G_D_36 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_I_7 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,79.170,0.139,2.588,0.000,0.300,0.000,0.700,1.000,General,0.000,63.336,0.000,63.3,0.000,63.336,0.000,63.336,0.000,63.336
 Lights Internal Gains Nominal, K1_G_I_44 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K1_K_D_13 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_K_I_4 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,98.280,0.173,3.212,0.000,0.300,0.000,0.700,1.000,General,0.000,78.624,0.000,78.6,0.000,78.624,0.000,78.624,0.000,78.624
 Lights Internal Gains Nominal, K1_K_I_3 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,136.500,0.240,4.461,0.000,0.300,0.000,0.700,1.000,General,0.000,109.200,0.000,109.2,0.000,109.200,0.000,109.200,0.000,109.200
 Lights Internal Gains Nominal, K1_G_D_37 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_D_12 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_K_D_9 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,112.700,0.198,3.684,0.000,0.300,0.000,0.700,1.000,General,0.000,90.160,0.000,90.2,0.000,90.160,0.000,90.160,0.000,90.160
 Lights Internal Gains Nominal, K1_G_D_32 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_D_34 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_I_43 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K1_K_I_5 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,106.470,0.187,3.480,0.000,0.300,0.000,0.700,1.000,General,0.000,85.176,0.000,85.2,0.000,85.176,0.000,85.176,0.000,85.176
 Lights Internal Gains Nominal, K1_G_D_35 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_D_10 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_G_I_41 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_K_D_11 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_K_I_6 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_G_D_33 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_D_39 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_I_6 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K2_K_I_5 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,106.470,0.187,3.480,0.000,0.300,0.000,0.700,1.000,General,0.000,85.176,0.000,85.2,0.000,85.176,0.000,85.176,0.000,85.176
 Lights Internal Gains Nominal, K2_K_I_3 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,136.500,0.240,4.461,0.000,0.300,0.000,0.700,1.000,General,0.000,109.200,0.000,109.2,0.000,109.200,0.000,109.200,0.000,109.200
 Lights Internal Gains Nominal, K2_G_D_32 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_D_35 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_D_36 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_D_38 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_13 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K2_K_D_9 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,112.700,0.198,3.684,0.000,0.300,0.000,0.700,1.000,General,0.000,90.160,0.000,90.2,0.000,90.160,0.000,90.160,0.000,90.160
 Lights Internal Gains Nominal, K2_K_I_4 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,98.280,0.173,3.212,0.000,0.300,0.000,0.700,1.000,General,0.000,78.624,0.000,78.6,0.000,78.624,0.000,78.624,0.000,78.624
 Lights Internal Gains Nominal, K2_K_D_12 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K2_G_I_41 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K2_K_D_10 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K2_G_I_45 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,72.870,0.128,2.382,0.000,0.300,0.000,0.700,1.000,General,0.000,58.296,0.000,58.3,0.000,58.296,0.000,58.296,0.000,58.296
 Lights Internal Gains Nominal, K2_G_D_37 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_14 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K2_K_D_11 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K2_G_D_40 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,83.300,0.147,2.723,0.000,0.300,0.000,0.700,1.000,General,0.000,66.640,0.000,66.6,0.000,66.640,0.000,66.640,0.000,66.640
 Lights Internal Gains Nominal, K2_G_I_43 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K2_G_D_34 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_I_44 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K2_K_I_7 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,79.170,0.139,2.588,0.000,0.300,0.000,0.700,1.000,General,0.000,63.336,0.000,63.3,0.000,63.336,0.000,63.336,0.000,63.336
 Lights Internal Gains Nominal, K2_G_D_33 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_I_42 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_G_I_29 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
 Lights Internal Gains Nominal, KB_G_I_12 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,73.500,0.427,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,58.800,0.000,58.8,0.000,58.800,0.000,58.800,0.000,58.800
 Lights Internal Gains Nominal, K1_G_I_31 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
 Lights Internal Gains Nominal, K2_G_I_31 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
 Lights Internal Gains Nominal, K2_G_I_29 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, ELECTRIC EQUIPMENT 1,ELEKTRIK EKIPMAN,TZ_ASNSR,38.28,0.0,5000.000,130.617,N/A,0.000,0.000,0.000,1.000,General,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000
 ElectricEquipment Internal Gains Nominal, KZ_G_D_9 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,75.110,6.118E-002,1.137,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, KZ_GB_D_5 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, KZ_G_D_7 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,75.110,6.118E-002,1.137,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, KZ_G_D_21 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,241.338,0.197,3.652,0.000,0.000,0.000,1.000,General,6.609,217.204,6.609,217.204,6.609,217.204,6.609,217.204,6.609,217.204
 ElectricEquipment Internal Gains Nominal, KZ_K_D_3 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,240.352,0.196,3.637,0.000,0.000,0.000,1.000,General,6.582,216.317,6.582,216.317,6.582,216.317,6.582,216.317,6.582,216.317
 ElectricEquipment Internal Gains Nominal, KZ_G_D_20 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,247.950,0.202,3.752,0.000,0.000,0.000,1.000,General,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155
 ElectricEquipment Internal Gains Nominal, KZ_KD_D_15 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, KZ_K_D_14 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,247.950,0.202,3.752,0.000,0.000,0.000,1.000,General,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155
 ElectricEquipment Internal Gains Nominal, KZ_G_I_8 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,47.212,3.846E-002,0.714,0.000,0.000,0.000,1.000,General,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491
 ElectricEquipment Internal Gains Nominal, KZ_K_D_13 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, KZ_K_D_12 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,142.158,0.116,2.151,0.000,0.000,0.000,1.000,General,3.893,127.942,3.893,127.942,3.893,127.942,3.893,127.942,3.893,127.942
 ElectricEquipment Internal Gains Nominal, KZ_KB_D_1 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, KZ_G_I_10 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,47.212,3.846E-002,0.714,0.000,0.000,0.000,1.000,General,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491
 ElectricEquipment Internal Gains Nominal, KZ_G_D_11 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,244.644,0.199,3.702,0.000,0.000,0.000,1.000,General,6.700,220.180,6.700,220.180,6.700,220.180,6.700,220.180,6.700,220.180
 ElectricEquipment Internal Gains Nominal, KZ_GD_D_19 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, KZ_K_D_2 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,243.600,0.198,3.686,0.000,0.000,0.000,1.000,General,6.671,219.240,6.671,219.240,6.671,219.240,6.671,219.240,6.671,219.240
 ElectricEquipment Internal Gains Nominal, K1_K_D_21 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, K1_K_D_18 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_G_D_28 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, K1_K_I_20 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K1_G_I_26 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K1_G_D_25 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_G_D_24 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_G_D_23 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,312.968,0.255,4.736,0.000,0.000,0.000,1.000,General,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671
 ElectricEquipment Internal Gains Nominal, K1_K_D_17 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_K_I_19 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K1_K_D_16 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,304.732,0.248,4.611,0.000,0.000,0.000,1.000,General,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259
 ElectricEquipment Internal Gains Nominal, K2_G_I_26 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K1_G_I_27 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_G_D_28 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, K2_G_I_27 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_G_D_25 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K2_G_D_23 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,312.968,0.255,4.736,0.000,0.000,0.000,1.000,General,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671
 ElectricEquipment Internal Gains Nominal, K2_K_I_20 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_K_D_18 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K2_K_D_16 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,304.732,0.248,4.611,0.000,0.000,0.000,1.000,General,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259
 ElectricEquipment Internal Gains Nominal, K2_K_I_19 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_G_D_24 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K2_K_D_17 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K2_K_D_21 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, K1_KONF_15 ELECTRIC EQUIPMENT 4,ELEKTRIK EKIPMAN,TZ_KONFSALON,664.80,35.8,1927.920,2.900,53.873,0.000,0.000,0.000,1.000,General,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128
 ElectricEquipment Internal Gains Nominal, K2_KONF_15 ELECTRIC EQUIPMENT 4,ELEKTRIK EKIPMAN,TZ_KONFSALON,664.80,35.8,1927.920,2.900,53.873,0.000,0.000,0.000,1.000,General,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128
 ElectricEquipment Internal Gains Nominal, KZ_KORD_23 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,980.860,0.762,14.159,0.000,0.000,0.000,1.000,General,26.862,882.774,26.862,882.774,26.862,882.774,26.862,882.774,26.862,882.774
 ElectricEquipment Internal Gains Nominal, KB_KORD_14 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,131.020,0.102,1.891,0.000,0.000,0.000,1.000,General,3.588,117.918,3.588,117.918,3.588,117.918,3.588,117.918,3.588,117.918
 ElectricEquipment Internal Gains Nominal, KB_G_D_10 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,20.140,1.565E-002,0.291,0.000,0.000,0.000,1.000,General,0.552,18.126,0.552,18.126,0.552,18.126,0.552,18.126,0.552,18.126
 ElectricEquipment Internal Gains Nominal, K1_KORD_8 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,276.340,0.215,3.989,0.000,0.000,0.000,1.000,General,7.568,248.706,7.568,248.706,7.568,248.706,7.568,248.706,7.568,248.706
 ElectricEquipment Internal Gains Nominal, K2_KORD_8 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,772.180,0.600,11.147,0.000,0.000,0.000,1.000,General,21.147,694.962,21.147,694.962,21.147,694.962,21.147,694.962,21.147,694.962
 ElectricEquipment Internal Gains Nominal, KB_B_D_8 ELECTRIC EQUIPMENT 3,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,1140.396,0.886,16.462,0.000,0.000,0.000,1.000,General,31.231,1026.356,31.231,1026.356,31.231,1026.356,31.231,1026.356,31.231,1026.356
 ElectricEquipment Internal Gains Nominal, KB_G_D_11 ELECTRIC EQUIPMENT 7,ELEKTRIK EKIPMAN,TZ_MECODA,87.28,0.0,81.620,0.935,N/A,0.000,0.000,0.000,1.000,General,2.235,73.458,2.235,73.458,2.235,73.458,2.235,73.458,2.235,73.458
 ElectricEquipment Internal Gains Nominal, KB_G_D_13 ELECTRIC EQUIPMENT 7,ELEKTRIK EKIPMAN,TZ_MECODA,87.28,0.0,35.700,0.409,N/A,0.000,0.000,0.000,1.000,General,0.978,32.130,0.978,32.130,0.978,32.130,0.978,32.130,0.978,32.130
 ElectricEquipment Internal Gains Nominal, KB_G_D_9 ELECTRIC EQUIPMENT 7,ELEKTRIK EKIPMAN,TZ_MECODA,87.28,0.0,57.240,0.656,N/A,0.000,0.000,0.000,1.000,General,1.568,51.516,1.568,51.516,1.568,51.516,1.568,51.516,1.568,51.516
 ElectricEquipment Internal Gains Nominal, K1_G_D_40 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,69.020,0.121,2.256,0.000,0.000,0.000,1.000,General,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118
 ElectricEquipment Internal Gains Nominal, K1_G_I_42 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K1_G_I_45 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,60.378,0.106,1.973,0.000,0.000,0.000,1.000,General,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340
 ElectricEquipment Internal Gains Nominal, K2_G_D_39 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_D_38 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_D_14 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_G_D_36 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_I_7 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,65.598,0.115,2.144,0.000,0.000,0.000,1.000,General,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038
 ElectricEquipment Internal Gains Nominal, K1_G_I_44 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K1_K_D_13 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_K_I_4 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,81.432,0.143,2.662,0.000,0.000,0.000,1.000,General,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289
 ElectricEquipment Internal Gains Nominal, K1_K_I_3 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,113.100,0.199,3.697,0.000,0.000,0.000,1.000,General,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790
 ElectricEquipment Internal Gains Nominal, K1_G_D_37 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_D_12 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_K_D_9 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,93.380,0.164,3.052,0.000,0.000,0.000,1.000,General,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042
 ElectricEquipment Internal Gains Nominal, K1_G_D_32 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_D_34 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_I_43 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K1_K_I_5 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,88.218,0.155,2.883,0.000,0.000,0.000,1.000,General,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396
 ElectricEquipment Internal Gains Nominal, K1_G_D_35 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_D_10 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_G_I_41 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K1_K_D_11 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_K_I_6 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K1_G_D_33 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_D_39 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_I_6 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K2_K_I_5 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,88.218,0.155,2.883,0.000,0.000,0.000,1.000,General,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396
 ElectricEquipment Internal Gains Nominal, K2_K_I_3 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,113.100,0.199,3.697,0.000,0.000,0.000,1.000,General,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790
 ElectricEquipment Internal Gains Nominal, K2_G_D_32 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_D_35 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_D_36 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_D_38 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_13 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K2_K_D_9 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,93.380,0.164,3.052,0.000,0.000,0.000,1.000,General,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042
 ElectricEquipment Internal Gains Nominal, K2_K_I_4 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,81.432,0.143,2.662,0.000,0.000,0.000,1.000,General,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289
 ElectricEquipment Internal Gains Nominal, K2_K_D_12 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K2_G_I_41 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K2_K_D_10 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K2_G_I_45 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,60.378,0.106,1.973,0.000,0.000,0.000,1.000,General,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340
 ElectricEquipment Internal Gains Nominal, K2_G_D_37 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_14 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K2_K_D_11 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K2_G_D_40 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,69.020,0.121,2.256,0.000,0.000,0.000,1.000,General,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118
 ElectricEquipment Internal Gains Nominal, K2_G_I_43 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K2_G_D_34 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_I_44 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K2_K_I_7 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,65.598,0.115,2.144,0.000,0.000,0.000,1.000,General,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038
 ElectricEquipment Internal Gains Nominal, K2_G_D_33 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_I_42 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, KZ_ASN_18 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_ASNS_7 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_ASNS_1 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_ASNS_1 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_9 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,5.396E-003,4.395E-006,4.987E-006,5.274E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_GB_D_5 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.597E-002,2.115E-005,2.400E-005,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_7 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,5.396E-003,4.395E-006,4.987E-006,5.274E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_21 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.734E-002,1.412E-005,1.602E-005,1.695E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_3 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.727E-002,1.406E-005,1.596E-005,1.688E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_20 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.781E-002,1.451E-005,1.646E-005,1.741E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_KD_D_15 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.597E-002,2.115E-005,2.400E-005,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_14 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.781E-002,1.451E-005,1.646E-005,1.741E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_I_8 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,3.392E-003,2.763E-006,3.134E-006,3.315E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_13 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_12 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.021E-002,8.319E-006,9.438E-006,9.983E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_KB_D_1 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.597E-002,2.115E-005,2.400E-005,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_I_10 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,3.392E-003,2.763E-006,3.134E-006,3.315E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_11 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.758E-002,1.432E-005,1.624E-005,1.718E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_GD_D_19 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.597E-002,2.115E-005,2.400E-005,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_2 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.750E-002,1.425E-005,1.617E-005,1.711E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_21 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.219E-002,1.807E-005,2.050E-005,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_18 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_28 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.219E-002,1.807E-005,2.050E-005,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_20 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_26 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_25 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_24 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_23 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.248E-002,1.831E-005,2.078E-005,2.198E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_17 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_19 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_16 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.189E-002,1.783E-005,2.023E-005,2.140E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_26 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_27 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_28 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.219E-002,1.807E-005,2.050E-005,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_27 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_25 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_23 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.248E-002,1.831E-005,2.078E-005,2.198E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_20 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_18 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_16 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.189E-002,1.783E-005,2.023E-005,2.140E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_19 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.117E-003,3.353E-006,3.804E-006,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_24 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_17 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.125E-003,5.804E-006,6.585E-006,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_21 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.219E-002,1.807E-005,2.050E-005,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_KONF_15 INFILTRASYON 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KONFSALON,664.80,35.8,0.139,2.083E-004,3.045E-004,0.250,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_KONF_15 INFILTRASYON 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KONFSALON,664.80,35.8,0.139,2.083E-004,3.045E-004,0.250,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_KORD_23 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,6.440E-002,5.005E-005,5.628E-005,6.005E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_KORD_14 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,1.723E-003,1.339E-006,1.506E-006,1.607E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_10 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,1.723E-003,1.339E-006,1.506E-006,1.607E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_KORD_8 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,6.311E-002,4.904E-005,5.516E-005,5.885E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_KORD_8 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,0.180,1.397E-004,1.571E-004,0.168,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_B_D_8 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 4,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,3.509E-002,2.727E-005,3.067E-005,3.272E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_11 INFILTRASYON 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MECODA,87.28,0.0,1.700E-002,1.948E-004,3.414E-004,0.234,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_13 INFILTRASYON 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MECODA,87.28,0.0,7.437E-003,8.521E-005,1.493E-004,0.102,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_9 INFILTRASYON 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MECODA,87.28,0.0,1.192E-002,1.366E-004,2.395E-004,0.164,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_B_I_6 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_MERD_5 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_MERD_17 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_MERD_22 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,4.262E-003,2.124E-005,3.747E-005,2.548E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_MERD_2 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,4.262E-003,2.124E-005,3.747E-005,2.548E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_MERD_22 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,1.293E-002,6.442E-005,1.137E-004,7.730E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_MERD_2 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,1.293E-002,6.442E-005,1.137E-004,7.730E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_40 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.958E-003,8.724E-006,6.624E-006,1.047E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_42 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_45 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.337E-003,7.631E-006,5.794E-006,9.158E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_39 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_38 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_14 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_36 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_7 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.713E-003,8.291E-006,6.295E-006,9.949E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_44 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.063E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_13 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_4 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.850E-003,1.029E-005,7.815E-006,1.235E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_3 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,8.125E-003,1.430E-005,1.085E-005,1.715E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_37 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_12 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_9 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.708E-003,1.180E-005,8.961E-006,1.416E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_32 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_34 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_43 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.062E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_5 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.338E-003,1.115E-005,8.466E-006,1.338E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_35 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_10 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_41 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_11 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_6 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_33 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_39 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_6 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_5 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.338E-003,1.115E-005,8.466E-006,1.338E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_3 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,8.125E-003,1.430E-005,1.085E-005,1.715E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_32 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_35 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_36 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_38 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_13 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_9 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.708E-003,1.180E-005,8.961E-006,1.416E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_4 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.850E-003,1.029E-005,7.815E-006,1.235E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_12 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_41 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_10 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_45 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.337E-003,7.631E-006,5.794E-006,9.158E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_37 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_14 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_11 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_40 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.958E-003,8.724E-006,6.624E-006,1.047E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_43 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.062E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_34 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_44 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.062E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_7 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.713E-003,8.291E-006,6.295E-006,9.949E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_33 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_42 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_29 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_I_12 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_31 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_31 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,5.501E-003,3.194E-005,5.115E-005,3.833E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_29 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,5.501E-003,3.194E-005,5.115E-005,3.833E-002,1.000,0.000,0.000,0.000
! <ZoneVentilation Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/person Area {m3/s-person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, K1_ASNS_1 ASANSOR BOSLUGU HAVALANDIRMASI,ZoneVentilation:DesignFlowRate,ALWAYS ON DISCRETE,TZ_ASNSR,38.28,0.0,0.414,1.082E-002,N/A,12.978,Natural,0.000,1.0,0.606,3.636E-002,0.118,0.000,18.00,100.00,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, K2_ASNS_1 ASANSOR BOSLUGU HAVALANDIRMASI,ZoneVentilation:DesignFlowRate,ALWAYS ON DISCRETE,TZ_ASNSR,38.28,0.0,0.414,1.082E-002,N/A,12.978,Natural,0.000,1.0,0.606,3.636E-002,0.118,0.000,18.00,100.00,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, KB_ASNS_7 ASANSOR BOSLUGU HAVALANDIRMASI,ZoneVentilation:DesignFlowRate,ALWAYS ON DISCRETE,TZ_ASNSR,38.28,0.0,0.414,1.082E-002,N/A,12.978,Natural,0.000,1.0,0.606,3.636E-002,0.118,0.000,18.00,100.00,1.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, KZ_ASN_18 ASANSOR BOSLUGU HAVALANDIRMASI,ZoneVentilation:DesignFlowRate,ALWAYS ON DISCRETE,TZ_ASNSR,38.28,0.0,0.414,1.082E-002,N/A,12.978,Natural,0.000,1.0,0.606,3.636E-002,0.118,0.000,18.00,100.00,1.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,TZ_ASNSR,Mixing/Well-Stirred
RoomAir Model,TZ_ATOLYE,Mixing/Well-Stirred
RoomAir Model,TZ_KONFSALON,Mixing/Well-Stirred
RoomAir Model,TZ_KORIDOR,Mixing/Well-Stirred
RoomAir Model,TZ_MECODA,Mixing/Well-Stirred
RoomAir Model,TZ_MERDVN,Mixing/Well-Stirred
RoomAir Model,TZ_ODA,Mixing/Well-Stirred
RoomAir Model,TZ_WC,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,         1.25
 Heating Sizing Factor Information, Zone TZ_ATOLYE,         1.25
 Heating Sizing Factor Information, Zone TZ_KONFSALON,         1.25
 Heating Sizing Factor Information, Zone TZ_KORIDOR,         1.25
 Heating Sizing Factor Information, Zone TZ_MERDVN,         1.25
 Heating Sizing Factor Information, Zone TZ_ODA,         1.25
 Heating Sizing Factor Information, Zone TZ_WC,         1.25
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,         1.15
 Cooling Sizing Factor Information, Zone TZ_ATOLYE,         1.15
 Cooling Sizing Factor Information, Zone TZ_KONFSALON,         1.15
 Cooling Sizing Factor Information, Zone TZ_KORIDOR,         1.15
 Cooling Sizing Factor Information, Zone TZ_MERDVN,         1.15
 Cooling Sizing Factor Information, Zone TZ_ODA,         1.15
 Cooling Sizing Factor Information, Zone TZ_WC,         1.15
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, TZ_ATOLYE, Cooling, 71472.35302, 82193.20597, 6.28161, 7.22385, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 12:00:00, 33.75400, 8.50709E-003, 1227.64000, 66.08386, 0.00000, 0.00000
 Zone Sizing Information, TZ_ATOLYE, Heating, 42878.33461, 53597.91826, 2.09520, 2.61900, MUGLA ANN HTG 99% CONDNS DB, 1/21 07:40:00, -1.70000, 3.54000E-003, 1227.64000, 66.08386, 0.00000, 0.00000
 Zone Sizing Information, TZ_KONFSALON, Cooling, 12167.82011, 13992.99312, 1.06943, 1.22984, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 15:20:00, 35.31600, 8.50964E-003, 664.80000, 35.78618, 0.00000, 0.00000
 Zone Sizing Information, TZ_KONFSALON, Heating, 10132.40928, 12665.51160, 0.49511, 0.61888, MUGLA ANN HTG 99% CONDNS DB, 1/21 07:40:00, -1.70000, 3.54000E-003, 664.80000, 35.78618, 0.00000, 0.00000
 Zone Sizing Information, TZ_KORIDOR, Cooling, 62593.52229, 71982.55063, 5.50127, 6.32646, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 11:40:00, 33.28067, 8.50631E-003, 1286.89000, 69.27329, 0.00000, 0.00000
 Zone Sizing Information, TZ_KORIDOR, Heating, 40131.38486, 50164.23108, 1.96094, 2.45117, MUGLA ANN HTG 99% CONDNS DB, 1/21 21:00:00, -1.70000, 3.54000E-003, 1286.89000, 69.27329, 0.00000, 0.00000
 Zone Sizing Information, TZ_MERDVN, Cooling, 8708.20002, 10014.43002, 0.76529, 0.88008, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 18:00:00, 32.19200, 8.50454E-003, 200.69000, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, TZ_MERDVN, Heating, 4417.35435, 5521.69294, 0.21586, 0.26982, MUGLA ANN HTG 99% CONDNS DB, 1/21 08:00:00, -1.70000, 3.54000E-003, 200.69000, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, TZ_ODA, Cooling, 49821.47818, 57294.69991, 4.37869, 5.03549, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 12:00:00, 33.75400, 8.50709E-003, 568.38000, 30.59590, 0.00000, 0.00000
 Zone Sizing Information, TZ_ODA, Heating, 29273.00151, 36591.25188, 1.43039, 1.78799, MUGLA ANN HTG 99% CONDNS DB, 1/21 07:40:00, -1.70000, 3.54000E-003, 568.38000, 30.59590, 0.00000, 0.00000
 Zone Sizing Information, TZ_WC, Cooling, 5978.76182, 6875.57609, 0.52542, 0.60423, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 12:30:00, 34.32200, 8.50802E-003, 172.22000, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, TZ_WC, Heating, 3299.79856, 4124.74819, 0.16125, 0.20156, MUGLA ANN HTG 99% CONDNS DB, 1/21 08:00:00, -1.70000, 3.54000E-003, 172.22000, 0.00000, 0.00000, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Supply Air Flow Rate [m3/s], 7.22385
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN, Design Size Maximum Flow Rate [m3/s], 7.22385
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN, Design Electric Power Consumption [W], 2579.94761
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Hot Water Flow [m3/s], 1.18423E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Cold Water Flow [m3/s], 5.22202E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.31295
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.64176E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Water Flow Rate [m3/s], 5.22202E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Air Flow Rate [m3/s], 7.22385
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL,130352.89,92014.87,38338.02,0.71,10365.82,105.14
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL, Design Size Rated Capacity [W], 53600.04980
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 1.18423E-003
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL, Design Size U-Factor Times Area Value [W/K], 1233.16961
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL,58705.18
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Supply Air Flow Rate [m3/s], 1.22984
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 3, Design Size Maximum Flow Rate [m3/s], 1.22984
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 3, Design Electric Power Consumption [W], 439.22987
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Hot Water Flow [m3/s], 2.79838E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Cold Water Flow [m3/s], 9.44198E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Inlet Air Temperature [C], 24.31264
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.90718E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Water Flow Rate [m3/s], 9.44198E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Air Flow Rate [m3/s], 1.22984
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3,22999.07,16081.42,6917.65,0.70,1833.86,18.60
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3, Design Size Rated Capacity [W], 12665.91612
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3, Design Size Maximum Water Flow Rate [m3/s], 2.79838E-004
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3, Design Size U-Factor Times Area Value [W/K], 291.45054
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3,13873.96
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Supply Air Flow Rate [m3/s], 6.32646
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 4, Design Size Maximum Flow Rate [m3/s], 6.32646
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 4, Design Electric Power Consumption [W], 2259.44900
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Hot Water Flow [m3/s], 1.10832E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Cold Water Flow [m3/s], 4.60563E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Inlet Air Temperature [C], 24.31293
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.67199E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Water Flow Rate [m3/s], 4.60563E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Air Flow Rate [m3/s], 6.32646
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4,114643.11,80834.43,33808.69,0.71,9119.09,92.49
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4, Design Size Rated Capacity [W], 50164.26687
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4, Design Size Maximum Water Flow Rate [m3/s], 1.10832E-003
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4, Design Size U-Factor Times Area Value [W/K], 1154.09671
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4,54941.42
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Supply Air Flow Rate [m3/s], 0.88008
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 1, Design Size Maximum Flow Rate [m3/s], 0.88008
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 1, Design Electric Power Consumption [W], 314.31484
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Hot Water Flow [m3/s], 1.21997E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Cold Water Flow [m3/s], 6.15184E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Inlet Air Temperature [C], 24.31386
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.50016E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Water Flow Rate [m3/s], 6.15184E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Air Flow Rate [m3/s], 0.88008
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1,15561.26,11044.28,4516.98,0.71,1235.97,12.54
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1, Design Size Rated Capacity [W], 5521.75906
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1, Design Size Maximum Water Flow Rate [m3/s], 1.21997E-004
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1, Design Size U-Factor Times Area Value [W/K], 127.03205
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1,6047.51
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Supply Air Flow Rate [m3/s], 5.03549
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 2, Design Size Maximum Flow Rate [m3/s], 5.03549
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 2, Design Electric Power Consumption [W], 1798.39031
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Hot Water Flow [m3/s], 8.08469E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Cold Water Flow [m3/s], 3.60091E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Inlet Air Temperature [C], 24.31310
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.59568E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Water Flow Rate [m3/s], 3.60091E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Air Flow Rate [m3/s], 5.03549
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2,90274.14,63834.44,26439.69,0.71,7175.78,72.78
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2, Design Size Rated Capacity [W], 36592.62233
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2, Design Size Maximum Water Flow Rate [m3/s], 8.08469E-004
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2, Design Size U-Factor Times Area Value [W/K], 841.83787
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2,40076.36
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Supply Air Flow Rate [m3/s], 0.60423
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 5, Design Size Maximum Flow Rate [m3/s], 0.60423
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 5, Design Electric Power Consumption [W], 215.79815
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Hot Water Flow [m3/s], 9.11317E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Cold Water Flow [m3/s], 4.22359E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Inlet Air Temperature [C], 24.31386
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.50010E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Water Flow Rate [m3/s], 4.22359E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Air Flow Rate [m3/s], 0.60423
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5,10683.75,7582.59,3101.17,0.71,848.57,8.61
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5, Design Size Rated Capacity [W], 4124.76794
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5, Design Size Maximum Water Flow Rate [m3/s], 9.11317E-005
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5, Design Size U-Factor Times Area Value [W/K], 94.88599
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5,4517.27
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Maximum Loop Flow Rate [m3/s], 3.59398E-003
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Plant Loop Volume [m3], 0.43128
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Design Supply Temperature [C], 82.00000
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Design Return Temperature [C], 71.00000
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Design Capacity [W], 165943.16806
 Component Sizing Information, Pump:ConstantSpeed, CONST SPD PUMP, Design Flow Rate [m3/s], 3.59398E-003
 Component Sizing Information, Pump:ConstantSpeed, CONST SPD PUMP, Design Power Consumption [W], 918.21612
 Component Sizing Information, Boiler:HotWater, HW BOILER, Design Size Nominal Capacity [W], 162669.38213
 Component Sizing Information, Boiler:HotWater, HW BOILER, Design Size Design Water Flow Rate [m3/s], 3.59398E-003
 Component Sizing Information, PlantLoop, CHILLER LOOP, Maximum Loop Flow Rate [m3/s], 1.54103E-002
 Component Sizing Information, PlantLoop, CHILLER LOOP, Plant Loop Volume [m3], 1.84924
 Component Sizing Information, PlantLoop, CHILLER LOOP, Design Supply Temperature [C], 7.00000
 Component Sizing Information, PlantLoop, CHILLER LOOP, Design Return Temperature [C], 11.00000
 Component Sizing Information, PlantLoop, CHILLER LOOP, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, CHILLER LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, CHILLER LOOP, Design Capacity [W], 258739.17088
 Component Sizing Information, Pump:VariableSpeed, VAR SPD PUMP, Design Flow Rate [m3/s], 1.54103E-002
 Component Sizing Information, Pump:VariableSpeed, VAR SPD PUMP, Design Power Consumption [W], 3937.13594
 Component Sizing Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, Design Size Reference Chilled Water Flow Rate [m3/s], 1.54103E-002
 Component Sizing Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, Design Size Reference Capacity [W], 258739.17088
 Component Sizing Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, Design Size Reference Condenser Fluid Flow Rate  [m3/s], 29.49627
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, 3.18, 10.83
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MUGLA ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,35.60,14.20,DefaultMultipliers,Wetbulb,19.30,{C},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays,  5
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,0.2146665490,0.2521522903,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,2.6886217731E-004,3.7153544229E-004,Pass,Pass,2.0156369149E-002,2.9307494339E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,7.1143813071E-005,1.4673680420E-004,Pass,Pass,2.6452148247E-002,0.1136249012,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,2.0673614064E-004,3.1812664748E-004,Pass,Pass,1.9672889795E-002,2.3457995669E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,2.4329214078E-002,2.2594366738E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,1.6751708820E-004,2.4932368469E-004,Pass,Pass,1.8377538217E-002,1.5745044925E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,2.9963069723E-004,4.0486587641E-004,Pass,Pass,2.1625033335E-002,2.4163420463E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,1.2443056384E-004,2.1305469656E-004,Pass,Pass,1.8431334370E-002,1.7670275051E-002,Pass,Pass
Environment,MUGLA ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.80,12.90,DefaultMultipliers,Dewpoint,17.80,{C},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,0.1993438003,0.2441009863,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,1.5258220211E-004,2.5285933080E-004,Pass,Pass,3.2161703653E-002,4.6787821794E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.7999451396E-003,1.3310583050E-002,Pass,Pass,8.0685349324E-002,0.4140210936,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,1.2554822406E-004,2.0896298258E-004,Pass,Pass,3.1240188906E-002,3.6283394310E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.6453741123E-002,2.7271678853E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,1.3165054924E-004,1.9410091657E-004,Pass,Pass,2.4553726686E-002,2.1160266088E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.3705648785E-004,3.4586868050E-004,Pass,Pass,3.5103029327E-002,3.8525484843E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,1.0428290602E-004,1.8760708398E-004,Pass,Pass,2.7277409399E-002,2.6043685818E-002,Pass,Pass
Environment,MUGLA ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,12.90,DefaultMultipliers,Enthalpy,64800.00,{J/kgDryAir},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,0.1974937315,0.2424416051,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,1.9667591882E-004,3.2734716225E-004,Pass,Pass,2.2303517575E-002,3.2720873725E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,5.8962593813E-005,1.4596591288E-004,Pass,Pass,3.6088466076E-002,0.1580290887,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,1.8198698017E-004,2.9440300745E-004,Pass,Pass,2.1713432369E-002,2.6014348800E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.3435638458E-002,2.1705880104E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,1.7980459845E-004,2.6921632222E-004,Pass,Pass,1.9839352342E-002,1.6891544118E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.4866295318E-004,3.8895619069E-004,Pass,Pass,2.3905999296E-002,2.7058682256E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,1.2215453693E-004,1.9661003892E-004,Pass,Pass,2.0223741891E-002,1.9617228920E-002,Pass,Pass
Environment,MUGLA ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.60,13.20,DefaultMultipliers,Wetbulb,21.20,{C},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,0.2008023455,0.2437251094,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,1.9786693719E-004,3.3882659027E-004,Pass,Pass,2.2477170175E-002,3.2877632345E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,5.8929744241E-005,1.5326806475E-004,Pass,Pass,3.6929282749E-002,0.1605626181,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,1.6580198294E-004,2.6287757683E-004,Pass,Pass,2.1855550820E-002,2.6159005380E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.3638645171E-002,2.1879297887E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,1.6855035507E-004,2.3905795711E-004,Pass,Pass,1.9932401631E-002,1.6956296380E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.5076848675E-004,3.9851605115E-004,Pass,Pass,2.4072947158E-002,2.7236469599E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,1.1270450985E-004,1.7174676949E-004,Pass,Pass,2.0353536154E-002,1.9717825674E-002,Pass,Pass
Environment,MUGLA ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-1.70,0.00,DefaultMultipliers,Wetbulb,-1.70,{C},93801,290,1.8,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  7
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,0.3929142039,0.7448374009,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,2.8350651514E-005,1.0461278052E-004,Pass,Pass,1.0982823267E-002,4.9109140182E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,1.7679417538E-005,7.8665067974E-005,Pass,Pass,4.3714082011E-002,0.2209800735,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,2.1181385880E-005,8.8679320983E-005,Pass,Pass,6.9309830238E-003,2.9104663598E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,1.8216961572E-002,5.4667348908E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,1.9589379096E-005,9.1371548813E-005,Pass,Pass,2.9423979687E-003,1.6349247534E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,3.8612834053E-005,1.3958722157E-004,Pass,Pass,6.9034950687E-003,3.0410076787E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,2.2724318637E-005,1.0836090477E-004,Pass,Pass,2.3708946294E-003,1.2720154647E-002,Pass,Pass
Environment,MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,7.00,0.00,DefaultMultipliers,Wetbulb,7.00,{C},93801,290,5.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  5
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,6.3946715604E-002,0.2100433985,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,1.3315430028E-005,5.6851226138E-005,Pass,Pass,1.7887156142E-002,8.6180942183E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,2.2870648525E-002,5.8356322360E-002,Pass,Pass,0.1062737492,1.0065115320,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,1.6171278575E-005,6.8491713516E-005,Pass,Pass,1.0078868134E-002,4.3672808569E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,1.4132131169E-002,3.6735259803E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,9.9018672704E-006,4.8833200886E-005,Pass,Pass,3.4154638937E-003,1.7998926678E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,1.3593771503E-005,5.7049058483E-005,Pass,Pass,1.0196445830E-002,4.7179178541E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,4.7350018698E-006,2.3144433499E-005,Pass,Pass,3.2307867275E-003,1.8447694036E-002,Pass,Pass
Environment,MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,1.50,0.00,DefaultMultipliers,Dewpoint,-8.30,{C},93801,290,1.8,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,0.3571532778,0.5392355163,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,3.4440730533E-005,1.7281196901E-004,Pass,Pass,1.2427075732E-002,5.6493118326E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,1.4507269891E-005,7.9397075384E-005,Pass,Pass,6.6360582293E-002,0.3652975834,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,1.7785133524E-005,7.4050182424E-005,Pass,Pass,7.5893792423E-003,3.1984860887E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,1.6432053951E-002,4.6948200585E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,1.1169806617E-005,6.2357308959E-005,Pass,Pass,3.0323116324E-003,1.6454072768E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,3.6176233374E-005,1.8725012285E-004,Pass,Pass,7.6469716904E-003,3.4060127344E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,1.1554594324E-005,7.3681690011E-005,Pass,Pass,2.5418450042E-003,1.3882593171E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays,  6
 Warmup Convergence Information,TZ_ASNSR,RunPeriod: RUN PERIOD 1,0.5181774266,0.8196663213,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,RunPeriod: RUN PERIOD 1,3.3576754827E-002,6.1240391232E-002,Pass,Pass,1.0000836411,9.7394939001,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,RunPeriod: RUN PERIOD 1,3.8060635499E-002,9.2477238059E-002,Pass,Pass,0.1270004294,0.7551352386,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,RunPeriod: RUN PERIOD 1,3.0669908072E-002,5.0151180599E-002,Pass,Pass,6.8935231863E-002,0.1696030939,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,RunPeriod: RUN PERIOD 1,2.6550381484E-002,4.0881519243E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,RunPeriod: RUN PERIOD 1,6.0457085489E-003,1.4265817757E-002,Pass,Pass,3.2439124499E-002,5.6040369924E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,RunPeriod: RUN PERIOD 1,2.9172883094E-002,6.0319372112E-002,Pass,Pass,0.1538819795,0.3751345794,Pass,Pass
 Warmup Convergence Information,TZ_WC,RunPeriod: RUN PERIOD 1,2.5591822820E-002,3.8727734459E-002,Pass,Pass,0.1880806860,0.9744176033,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
