Program Version,EnergyPlus, Version 25.2.0-cf7368216c, YMD=2026.05.06 12:31
! <Version>, Version ID
 Version, 25.2
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, Yes, Yes, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 6, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   6.90,   6.01,   7.59,  10.06,  16.52,  21.51,  24.88,  25.90,  24.16,  20.28,  15.11,  10.30
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Mugla MG TUR SRC-TMYx WMO#=172920,37.21,28.37,3.00,646.00,93801,1.1149
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,FixedDefault,NA,NA,NA,10.0
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,-30.250,Suburbs,4.00000E-002,0.40000,FullExterior,25,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,8,1320,113
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, TZ_ASNSR,0.0,0.00,0.00,0.00,32.99,35.04,6.00,1,1,1,30.83,35.15,32.96,37.12,0.00,12.00,3.00,114.84,TARP,DOE-2,38.28,16.80,0.84,15.96,32,2,0,Yes
 Zone Information, TZ_ATOLYE,0.0,0.00,0.00,0.00,10.32,24.54,6.93,1,1,1,-13.52,51.41,3.17,55.37,3.00,12.00,3.00,10.00,TARP,DOE-2,1227.64,723.90,163.88,560.02,350,32,0,Yes
 Zone Information, TZ_KONFSALON,0.0,0.00,0.00,0.00,18.31,31.53,9.00,1,1,1,4.66,27.74,21.34,47.40,6.00,12.00,3.00,1994.40,TARP,DOE-2,664.80,122.40,122.40,0.00,47,0,0,Yes
 Zone Information, TZ_KORIDOR,0.0,0.00,0.00,0.00,24.51,31.55,6.63,1,1,1,-9.94,51.41,9.31,55.37,0.00,12.00,3.24,10.00,TARP,DOE-2,1286.89,591.60,69.48,522.12,297,24,0,Yes
 Zone Information, TZ_MECODA,0.0,0.00,0.00,0.00,34.93,28.16,1.50,1,1,1,24.82,45.01,20.72,35.58,0.00,3.00,3.00,261.84,TARP,DOE-2,87.28,49.80,49.80,0.00,20,0,0,Yes
 Zone Information, TZ_MERDVN,0.0,0.00,0.00,0.00,20.23,31.98,6.64,1,1,1,3.50,33.68,20.90,41.18,0.00,12.00,3.00,602.07,TARP,DOE-2,200.69,56.40,2.82,53.58,52,4,0,Yes
 Zone Information, TZ_ODA,0.0,0.00,0.00,0.00,36.38,39.60,9.00,1,1,1,19.22,52.84,22.27,57.03,6.00,12.00,3.00,1705.14,TARP,DOE-2,568.38,464.40,31.77,432.63,348,50,0,Yes
 Zone Information, TZ_WC,0.0,0.00,0.00,0.00,24.00,22.43,6.46,1,1,1,15.71,32.06,15.58,29.48,0.00,12.00,3.00,10.00,TARP,DOE-2,172.22,46.80,2.34,44.46,61,1,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, TZ_ASNSR,38.28,0.0,N/A,0.000,0.000,522.466,0.000,0.000,0.000,0.000,522.466,No
 Zone Internal Gains Nominal, TZ_ATOLYE,1227.64,66.1,18.577,5.383E-002,7.000,5.800,0.000,0.000,0.000,0.000,12.800,No
 Zone Internal Gains Nominal, TZ_KONFSALON,664.80,35.8,18.577,5.383E-002,7.000,5.800,0.000,0.000,0.000,0.000,12.800,No
 Zone Internal Gains Nominal, TZ_KORIDOR,1286.89,69.3,18.577,5.383E-002,3.611,2.581,0.000,0.000,0.000,0.000,6.192,No
 Zone Internal Gains Nominal, TZ_MECODA,87.28,0.0,N/A,0.000,0.000,2.000,0.000,0.000,0.000,0.000,2.000,No
 Zone Internal Gains Nominal, TZ_MERDVN,200.69,0.0,N/A,0.000,3.000,0.000,0.000,0.000,0.000,0.000,3.000,No
 Zone Internal Gains Nominal, TZ_ODA,568.38,30.6,18.577,5.383E-002,7.000,5.800,0.000,0.000,0.000,0.000,12.800,No
 Zone Internal Gains Nominal, TZ_WC,172.22,0.0,N/A,0.000,3.386,0.000,0.000,0.000,0.000,0.000,3.386,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, KZ_G_D_9 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.7,5.678E-004,1761.071,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, KZ_K_D_3 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.2,1.817E-003,550.335,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_KD_D_15 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, KZ_G_D_21 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.2,1.825E-003,548.086,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_G_D_20 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.875E-003,533.471,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, KZ_GD_D_19 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, K2_G_D_25 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, KZ_K_D_2 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.842E-003,542.997,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, K2_K_I_20 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, KZ_K_D_12 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,1.3,1.075E-003,930.472,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.1,0.0,1.1,0.0,1.1,0.0,1.1,0.0,1.1,
 People Internal Gains Nominal, KZ_G_D_7 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.7,5.678E-004,1761.071,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_D_28 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_K_D_18 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_24 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_K_D_21 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_G_D_25 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_23 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.366E-003,422.644,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K1_K_D_17 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, KZ_G_I_8 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.4,3.569E-004,2801.704,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_27 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_17 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, KZ_G_I_10 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.4,3.569E-004,2801.704,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_27 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_I_19 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_28 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, KZ_KB_D_1 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, K2_K_D_18 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_G_I_26 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_16 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.8,2.304E-003,434.067,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, K2_G_D_23 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.366E-003,422.644,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, KZ_K_D_13 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_I_26 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_24 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.9,7.498E-004,1333.677,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_K_I_20 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, KZ_GB_D_5 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,3.4,2.733E-003,365.948,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,0.0,2.7,
 People Internal Gains Nominal, K1_K_D_16 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.8,2.304E-003,434.067,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, KZ_K_D_14 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.875E-003,533.471,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, K2_K_D_21 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.9,2.335E-003,428.279,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,0.0,2.3,
 People Internal Gains Nominal, KZ_G_D_11 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,2.3,1.850E-003,540.680,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,0.0,1.8,
 People Internal Gains Nominal, K1_K_I_19 PEOPLE 1,DOLULUK,TZ_ATOLYE,1227.64,66.1,0.5,4.332E-004,2308.286,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_KONF_15 PEOPLE 3,DOLULUK,TZ_KONFSALON,664.80,35.8,17.9,2.692E-002,37.154,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,
 People Internal Gains Nominal, K1_KONF_15 PEOPLE 3,DOLULUK,TZ_KONFSALON,664.80,35.8,17.9,2.692E-002,37.154,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,0.0,14.3,
 People Internal Gains Nominal, KB_KORD_14 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,3.5,2.740E-003,364.930,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,2.8,0.0,2.8,0.0,2.8,0.0,2.8,0.0,2.8,
 People Internal Gains Nominal, KB_G_D_10 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,0.5,4.212E-004,2374.038,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_KORD_8 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,7.4,5.780E-003,173.023,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,6.0,0.0,6.0,0.0,6.0,0.0,6.0,0.0,6.0,
 People Internal Gains Nominal, K2_KORD_8 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,20.8,1.615E-002,61.920,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,16.6,0.0,16.6,0.0,16.6,0.0,16.6,0.0,16.6,
 People Internal Gains Nominal, KZ_KORD_23 PEOPLE 4,DOLULUK,TZ_KORIDOR,1286.89,69.3,26.4,2.051E-002,48.746,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,21.1,0.0,21.1,0.0,21.1,0.0,21.1,0.0,21.1,
 People Internal Gains Nominal, KB_B_D_8 PEOPLE 2,DOLULUK,TZ_KORIDOR,1286.89,69.3,10.6,8.225E-003,121.588,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,8.5,0.0,8.5,0.0,8.5,0.0,8.5,0.0,8.5,
 People Internal Gains Nominal, K2_K_I_7 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.071E-003,933.581,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K1_K_I_5 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.441E-003,694.201,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_G_D_40 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.127E-003,887.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K1_K_I_7 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.071E-003,933.581,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
 People Internal Gains Nominal, K1_G_D_37 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_38 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_42 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_38 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_13 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_D_14 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_D_12 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_D_36 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_45 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,9.859E-004,1014.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_35 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_10 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_D_34 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_9 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.9,1.525E-003,655.826,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K1_G_D_35 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_11 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_I_6 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_41 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_33 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_14 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_K_D_10 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_K_I_6 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_I_5 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.441E-003,694.201,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_I_3 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,1.0,1.847E-003,541.477,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,
 People Internal Gains Nominal, K1_K_I_4 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.330E-003,752.051,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_D_39 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_43 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_39 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_43 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_I_41 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_I_3 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,1.0,1.847E-003,541.477,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,0.0,0.8,
 People Internal Gains Nominal, K1_G_D_32 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_K_D_9 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.9,1.525E-003,655.826,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,0.0,0.7,
 People Internal Gains Nominal, K2_K_I_4 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.8,1.330E-003,752.051,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_K_D_12 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K2_G_I_45 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,9.859E-004,1014.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_37 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_32 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_11 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.260E-003,793.894,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_I_44 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_36 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_I_44 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.234E-004,1082.953,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_33 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_G_D_34 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,8.287E-004,1206.720,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K2_K_D_13 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.7,1.226E-003,815.351,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,0.0,0.6,
 People Internal Gains Nominal, K1_G_I_42 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.5,9.603E-004,1041.301,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,0.0,0.4,
 People Internal Gains Nominal, K1_G_D_40 PEOPLE 5,DOLULUK,TZ_ODA,568.38,30.6,0.6,1.127E-003,887.294,0.300,0.700,AutoCalculate,AKTIVITE,No,3.8200E-008,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,0.0,0.5,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, KZ_G_D_9 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,90.650,7.384E-002,1.372,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, KZ_K_D_3 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,290.080,0.236,4.390,0.000,0.300,0.000,0.700,1.000,General,0.000,232.064,0.000,232.1,0.000,232.064,0.000,232.064,0.000,232.064
 Lights Internal Gains Nominal, KZ_KD_D_15 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, KZ_G_D_21 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,291.270,0.237,4.408,0.000,0.300,0.000,0.700,1.000,General,0.000,233.016,0.000,233.0,0.000,233.016,0.000,233.016,0.000,233.016
 Lights Internal Gains Nominal, KZ_G_D_20 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,299.250,0.244,4.528,0.000,0.300,0.000,0.700,1.000,General,0.000,239.400,0.000,239.4,0.000,239.400,0.000,239.400,0.000,239.400
 Lights Internal Gains Nominal, KZ_GD_D_19 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, K2_G_D_25 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, KZ_K_D_2 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,294.000,0.239,4.449,0.000,0.300,0.000,0.700,1.000,General,0.000,235.200,0.000,235.2,0.000,235.200,0.000,235.200,0.000,235.200
 Lights Internal Gains Nominal, K2_K_I_20 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, KZ_K_D_12 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,171.570,0.140,2.596,0.000,0.300,0.000,0.700,1.000,General,0.000,137.256,0.000,137.3,0.000,137.256,0.000,137.256,0.000,137.256
 Lights Internal Gains Nominal, KZ_G_D_7 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,90.650,7.384E-002,1.372,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_G_D_28 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, K1_K_D_18 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_G_D_24 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_K_D_21 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, K1_G_D_25 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_G_D_23 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,377.720,0.308,5.716,0.000,0.300,0.000,0.700,1.000,General,0.000,302.176,0.000,302.2,0.000,302.176,0.000,302.176,0.000,302.176
 Lights Internal Gains Nominal, K1_K_D_17 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, KZ_G_I_8 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,56.980,4.641E-002,0.862,0.000,0.300,0.000,0.700,1.000,General,0.000,45.584,0.000,45.6,0.000,45.584,0.000,45.584,0.000,45.584
 Lights Internal Gains Nominal, K1_G_I_27 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_K_D_17 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, KZ_G_I_10 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,56.980,4.641E-002,0.862,0.000,0.300,0.000,0.700,1.000,General,0.000,45.584,0.000,45.6,0.000,45.584,0.000,45.584,0.000,45.584
 Lights Internal Gains Nominal, K2_G_I_27 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_K_I_19 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_G_D_28 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, KZ_KB_D_1 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, K2_K_D_18 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K2_G_I_26 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_K_D_16 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,367.780,0.300,5.565,0.000,0.300,0.000,0.700,1.000,General,0.000,294.224,0.000,294.2,0.000,294.224,0.000,294.224,0.000,294.224
 Lights Internal Gains Nominal, K2_G_D_23 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,377.720,0.308,5.716,0.000,0.300,0.000,0.700,1.000,General,0.000,302.176,0.000,302.2,0.000,302.176,0.000,302.176,0.000,302.176
 Lights Internal Gains Nominal, KZ_K_D_13 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_G_I_26 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_G_D_24 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,119.700,9.750E-002,1.811,0.000,0.300,0.000,0.700,1.000,General,0.000,95.760,0.000,95.8,0.000,95.760,0.000,95.760,0.000,95.760
 Lights Internal Gains Nominal, K1_K_I_20 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, KZ_GB_D_5 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,436.240,0.355,6.601,0.000,0.300,0.000,0.700,1.000,General,0.000,348.992,0.000,349.0,0.000,348.992,0.000,348.992,0.000,348.992
 Lights Internal Gains Nominal, K1_K_D_16 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,367.780,0.300,5.565,0.000,0.300,0.000,0.700,1.000,General,0.000,294.224,0.000,294.2,0.000,294.224,0.000,294.224,0.000,294.224
 Lights Internal Gains Nominal, KZ_K_D_14 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,299.250,0.244,4.528,0.000,0.300,0.000,0.700,1.000,General,0.000,239.400,0.000,239.4,0.000,239.400,0.000,239.400,0.000,239.400
 Lights Internal Gains Nominal, K2_K_D_21 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,372.750,0.304,5.641,0.000,0.300,0.000,0.700,1.000,General,0.000,298.200,0.000,298.2,0.000,298.200,0.000,298.200,0.000,298.200
 Lights Internal Gains Nominal, KZ_G_D_11 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,295.260,0.241,4.468,0.000,0.300,0.000,0.700,1.000,General,0.000,236.208,0.000,236.2,0.000,236.208,0.000,236.208,0.000,236.208
 Lights Internal Gains Nominal, K1_K_I_19 LIGHTS 7,AYDINLATMA,TZ_ATOLYE,1227.64,66.1,69.160,5.634E-002,1.047,0.000,0.300,0.000,0.700,1.000,General,0.000,55.328,0.000,55.3,0.000,55.328,0.000,55.328,0.000,55.328
 Lights Internal Gains Nominal, K2_KONF_15 LIGHTS 8,AYDINLATMA,TZ_KONFSALON,664.80,35.8,2326.800,3.500,65.020,0.000,0.300,0.000,0.700,1.000,General,0.000,1861.440,0.000,1861.4,0.000,1861.440,0.000,1861.440,0.000,1861.440
 Lights Internal Gains Nominal, K1_KONF_15 LIGHTS 8,AYDINLATMA,TZ_KONFSALON,664.80,35.8,2326.800,3.500,65.020,0.000,0.300,0.000,0.700,1.000,General,0.000,1861.440,0.000,1861.4,0.000,1861.440,0.000,1861.440,0.000,1861.440
 Lights Internal Gains Nominal, KB_KORD_14 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,196.530,0.153,2.837,0.000,0.300,0.000,0.700,1.000,General,0.000,157.224,0.000,157.2,0.000,157.224,0.000,157.224,0.000,157.224
 Lights Internal Gains Nominal, KB_G_D_10 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,30.210,2.348E-002,0.436,0.000,0.300,0.000,0.700,1.000,General,0.000,24.168,0.000,24.2,0.000,24.168,0.000,24.168,0.000,24.168
 Lights Internal Gains Nominal, K1_KORD_8 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,414.510,0.322,5.984,0.000,0.300,0.000,0.700,1.000,General,0.000,331.608,0.000,331.6,0.000,331.608,0.000,331.608,0.000,331.608
 Lights Internal Gains Nominal, K2_KORD_8 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,1158.270,0.900,16.720,0.000,0.300,0.000,0.700,1.000,General,0.000,926.616,0.000,926.6,0.000,926.616,0.000,926.616,0.000,926.616
 Lights Internal Gains Nominal, KZ_KORD_23 LIGHTS 1,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,1471.290,1.143,21.239,0.000,0.300,0.000,0.700,1.000,General,0.000,1177.032,0.000,1177.0,0.000,1177.032,0.000,1177.032,0.000,1177.032
 Lights Internal Gains Nominal, KB_B_D_8 LIGHTS 6,AYDINLATMA,TZ_KORIDOR,1286.89,69.3,1376.340,1.070,19.868,0.000,0.300,0.000,0.700,1.000,General,0.000,1101.072,0.000,1101.1,0.000,1101.072,0.000,1101.072,0.000,1101.072
 Lights Internal Gains Nominal, KB_MERD_5 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, KZ_MERD_17 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K2_MERD_2 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K1_MERD_2 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K1_MERD_22 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K2_MERD_22 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, KZ_B_I_6 LIGHTS 2,AYDINLATMA,TZ_MERDVN,200.69,0.0,86.010,0.429,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,68.808,0.000,68.8,0.000,68.808,0.000,68.808,0.000,68.808
 Lights Internal Gains Nominal, K2_K_I_7 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,79.170,0.139,2.588,0.000,0.300,0.000,0.700,1.000,General,0.000,63.336,0.000,63.3,0.000,63.336,0.000,63.336,0.000,63.336
 Lights Internal Gains Nominal, K1_K_I_5 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,106.470,0.187,3.480,0.000,0.300,0.000,0.700,1.000,General,0.000,85.176,0.000,85.2,0.000,85.176,0.000,85.176,0.000,85.176
 Lights Internal Gains Nominal, K2_G_D_40 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,83.300,0.147,2.723,0.000,0.300,0.000,0.700,1.000,General,0.000,66.640,0.000,66.6,0.000,66.640,0.000,66.640,0.000,66.640
 Lights Internal Gains Nominal, K1_K_I_7 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,79.170,0.139,2.588,0.000,0.300,0.000,0.700,1.000,General,0.000,63.336,0.000,63.3,0.000,63.336,0.000,63.336,0.000,63.336
 Lights Internal Gains Nominal, K1_G_D_37 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_D_38 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_I_42 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K2_G_D_38 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_D_13 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_K_D_14 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_K_D_12 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_G_D_36 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_I_45 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,72.870,0.128,2.382,0.000,0.300,0.000,0.700,1.000,General,0.000,58.296,0.000,58.3,0.000,58.296,0.000,58.296,0.000,58.296
 Lights Internal Gains Nominal, K2_G_D_35 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_10 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_G_D_34 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_9 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,112.700,0.198,3.684,0.000,0.300,0.000,0.700,1.000,General,0.000,90.160,0.000,90.2,0.000,90.160,0.000,90.160,0.000,90.160
 Lights Internal Gains Nominal, K1_G_D_35 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_D_11 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_K_I_6 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K2_G_I_41 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_G_D_33 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_14 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_K_D_10 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K2_K_I_6 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K2_K_I_5 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,106.470,0.187,3.480,0.000,0.300,0.000,0.700,1.000,General,0.000,85.176,0.000,85.2,0.000,85.176,0.000,85.176,0.000,85.176
 Lights Internal Gains Nominal, K2_K_I_3 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,136.500,0.240,4.461,0.000,0.300,0.000,0.700,1.000,General,0.000,109.200,0.000,109.2,0.000,109.200,0.000,109.200,0.000,109.200
 Lights Internal Gains Nominal, K1_K_I_4 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,98.280,0.173,3.212,0.000,0.300,0.000,0.700,1.000,General,0.000,78.624,0.000,78.6,0.000,78.624,0.000,78.624,0.000,78.624
 Lights Internal Gains Nominal, K1_G_D_39 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_G_I_43 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K2_G_D_39 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_I_43 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K1_G_I_41 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_K_I_3 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,136.500,0.240,4.461,0.000,0.300,0.000,0.700,1.000,General,0.000,109.200,0.000,109.2,0.000,109.200,0.000,109.200,0.000,109.200
 Lights Internal Gains Nominal, K1_G_D_32 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K1_K_D_9 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,112.700,0.198,3.684,0.000,0.300,0.000,0.700,1.000,General,0.000,90.160,0.000,90.2,0.000,90.160,0.000,90.160,0.000,90.160
 Lights Internal Gains Nominal, K2_K_I_4 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,98.280,0.173,3.212,0.000,0.300,0.000,0.700,1.000,General,0.000,78.624,0.000,78.6,0.000,78.624,0.000,78.624,0.000,78.624
 Lights Internal Gains Nominal, K2_K_D_12 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K2_G_I_45 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,72.870,0.128,2.382,0.000,0.300,0.000,0.700,1.000,General,0.000,58.296,0.000,58.3,0.000,58.296,0.000,58.296,0.000,58.296
 Lights Internal Gains Nominal, K2_G_D_37 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_D_32 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_11 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,93.100,0.164,3.043,0.000,0.300,0.000,0.700,1.000,General,0.000,74.480,0.000,74.5,0.000,74.480,0.000,74.480,0.000,74.480
 Lights Internal Gains Nominal, K1_G_I_44 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K2_G_D_36 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_I_44 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,68.250,0.120,2.231,0.000,0.300,0.000,0.700,1.000,General,0.000,54.600,0.000,54.6,0.000,54.600,0.000,54.600,0.000,54.600
 Lights Internal Gains Nominal, K2_G_D_33 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_G_D_34 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,61.250,0.108,2.002,0.000,0.300,0.000,0.700,1.000,General,0.000,49.000,0.000,49.0,0.000,49.000,0.000,49.000,0.000,49.000
 Lights Internal Gains Nominal, K2_K_D_13 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,90.650,0.159,2.963,0.000,0.300,0.000,0.700,1.000,General,0.000,72.520,0.000,72.5,0.000,72.520,0.000,72.520,0.000,72.520
 Lights Internal Gains Nominal, K1_G_I_42 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,70.980,0.125,2.320,0.000,0.300,0.000,0.700,1.000,General,0.000,56.784,0.000,56.8,0.000,56.784,0.000,56.784,0.000,56.784
 Lights Internal Gains Nominal, K1_G_D_40 LIGHTS 5,AYDINLATMA,TZ_ODA,568.38,30.6,83.300,0.147,2.723,0.000,0.300,0.000,0.700,1.000,General,0.000,66.640,0.000,66.6,0.000,66.640,0.000,66.640,0.000,66.640
 Lights Internal Gains Nominal, KB_G_I_12 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,73.500,0.427,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,58.800,0.000,58.8,0.000,58.800,0.000,58.800,0.000,58.800
 Lights Internal Gains Nominal, K1_G_I_29 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
 Lights Internal Gains Nominal, K1_G_I_31 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
 Lights Internal Gains Nominal, K2_G_I_31 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
 Lights Internal Gains Nominal, K2_G_I_29 LIGHTS 4,AYDINLATMA,TZ_WC,172.22,0.0,127.400,0.740,N/A,0.000,0.300,0.000,0.700,1.000,General,0.000,101.920,0.000,101.9,0.000,101.920,0.000,101.920,0.000,101.920
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, KB_ASNS_7 ELECTRIC EQUIPMENT 1,ELEKTRIK EKIPMAN,TZ_ASNSR,38.28,0.0,5000.000,130.617,N/A,0.000,0.000,0.000,1.000,General,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000
 ElectricEquipment Internal Gains Nominal, K1_ASNS_1 ELECTRIC EQUIPMENT 1,ELEKTRIK EKIPMAN,TZ_ASNSR,38.28,0.0,5000.000,130.617,N/A,0.000,0.000,0.000,1.000,General,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000
 ElectricEquipment Internal Gains Nominal, K2_ASNS_1 ELECTRIC EQUIPMENT 1,ELEKTRIK EKIPMAN,TZ_ASNSR,38.28,0.0,5000.000,130.617,N/A,0.000,0.000,0.000,1.000,General,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000
 ElectricEquipment Internal Gains Nominal, KZ_ASN_18 ELECTRIC EQUIPMENT 1,ELEKTRIK EKIPMAN,TZ_ASNSR,38.28,0.0,5000.000,130.617,N/A,0.000,0.000,0.000,1.000,General,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000,136.928,4500.000
 ElectricEquipment Internal Gains Nominal, KZ_G_D_9 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,75.110,6.118E-002,1.137,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, KZ_K_D_3 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,240.352,0.196,3.637,0.000,0.000,0.000,1.000,General,6.582,216.317,6.582,216.317,6.582,216.317,6.582,216.317,6.582,216.317
 ElectricEquipment Internal Gains Nominal, KZ_KD_D_15 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, KZ_G_D_21 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,241.338,0.197,3.652,0.000,0.000,0.000,1.000,General,6.609,217.204,6.609,217.204,6.609,217.204,6.609,217.204,6.609,217.204
 ElectricEquipment Internal Gains Nominal, KZ_G_D_20 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,247.950,0.202,3.752,0.000,0.000,0.000,1.000,General,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155
 ElectricEquipment Internal Gains Nominal, KZ_GD_D_19 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, K2_G_D_25 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, KZ_K_D_2 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,243.600,0.198,3.686,0.000,0.000,0.000,1.000,General,6.671,219.240,6.671,219.240,6.671,219.240,6.671,219.240,6.671,219.240
 ElectricEquipment Internal Gains Nominal, K2_K_I_20 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, KZ_K_D_12 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,142.158,0.116,2.151,0.000,0.000,0.000,1.000,General,3.893,127.942,3.893,127.942,3.893,127.942,3.893,127.942,3.893,127.942
 ElectricEquipment Internal Gains Nominal, KZ_G_D_7 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,75.110,6.118E-002,1.137,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_G_D_28 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, K1_K_D_18 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_G_D_24 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_K_D_21 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, K1_G_D_25 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_G_D_23 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,312.968,0.255,4.736,0.000,0.000,0.000,1.000,General,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671
 ElectricEquipment Internal Gains Nominal, K1_K_D_17 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, KZ_G_I_8 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,47.212,3.846E-002,0.714,0.000,0.000,0.000,1.000,General,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491
 ElectricEquipment Internal Gains Nominal, K1_G_I_27 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_K_D_17 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, KZ_G_I_10 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,47.212,3.846E-002,0.714,0.000,0.000,0.000,1.000,General,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491,1.293,42.491
 ElectricEquipment Internal Gains Nominal, K2_G_I_27 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_K_I_19 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_G_D_28 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, KZ_KB_D_1 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, K2_K_D_18 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K2_G_I_26 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_K_D_16 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,304.732,0.248,4.611,0.000,0.000,0.000,1.000,General,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259
 ElectricEquipment Internal Gains Nominal, K2_G_D_23 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,312.968,0.255,4.736,0.000,0.000,0.000,1.000,General,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671,8.571,281.671
 ElectricEquipment Internal Gains Nominal, KZ_K_D_13 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_G_I_26 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_G_D_24 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,99.180,8.079E-002,1.501,0.000,0.000,0.000,1.000,General,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262,2.716,89.262
 ElectricEquipment Internal Gains Nominal, K1_K_I_20 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, KZ_GB_D_5 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,361.456,0.294,5.470,0.000,0.000,0.000,1.000,General,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310,9.899,325.310
 ElectricEquipment Internal Gains Nominal, K1_K_D_16 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,304.732,0.248,4.611,0.000,0.000,0.000,1.000,General,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259,8.345,274.259
 ElectricEquipment Internal Gains Nominal, KZ_K_D_14 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,247.950,0.202,3.752,0.000,0.000,0.000,1.000,General,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155,6.790,223.155
 ElectricEquipment Internal Gains Nominal, K2_K_D_21 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,308.850,0.252,4.674,0.000,0.000,0.000,1.000,General,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965,8.458,277.965
 ElectricEquipment Internal Gains Nominal, KZ_G_D_11 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,244.644,0.199,3.702,0.000,0.000,0.000,1.000,General,6.700,220.180,6.700,220.180,6.700,220.180,6.700,220.180,6.700,220.180
 ElectricEquipment Internal Gains Nominal, K1_K_I_19 ELECTRIC EQUIPMENT 2,ELEKTRIK EKIPMAN,TZ_ATOLYE,1227.64,66.1,57.304,4.668E-002,0.867,0.000,0.000,0.000,1.000,General,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574,1.569,51.574
 ElectricEquipment Internal Gains Nominal, K2_KONF_15 ELECTRIC EQUIPMENT 4,ELEKTRIK EKIPMAN,TZ_KONFSALON,664.80,35.8,1927.920,2.900,53.873,0.000,0.000,0.000,1.000,General,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128
 ElectricEquipment Internal Gains Nominal, K1_KONF_15 ELECTRIC EQUIPMENT 4,ELEKTRIK EKIPMAN,TZ_KONFSALON,664.80,35.8,1927.920,2.900,53.873,0.000,0.000,0.000,1.000,General,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128,52.797,1735.128
 ElectricEquipment Internal Gains Nominal, KB_KORD_14 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,131.020,0.102,1.891,0.000,0.000,0.000,1.000,General,3.588,117.918,3.588,117.918,3.588,117.918,3.588,117.918,3.588,117.918
 ElectricEquipment Internal Gains Nominal, KB_G_D_10 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,20.140,1.565E-002,0.291,0.000,0.000,0.000,1.000,General,0.552,18.126,0.552,18.126,0.552,18.126,0.552,18.126,0.552,18.126
 ElectricEquipment Internal Gains Nominal, K1_KORD_8 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,276.340,0.215,3.989,0.000,0.000,0.000,1.000,General,7.568,248.706,7.568,248.706,7.568,248.706,7.568,248.706,7.568,248.706
 ElectricEquipment Internal Gains Nominal, K2_KORD_8 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,772.180,0.600,11.147,0.000,0.000,0.000,1.000,General,21.147,694.962,21.147,694.962,21.147,694.962,21.147,694.962,21.147,694.962
 ElectricEquipment Internal Gains Nominal, KZ_KORD_23 ELECTRIC EQUIPMENT 6,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,980.860,0.762,14.159,0.000,0.000,0.000,1.000,General,26.862,882.774,26.862,882.774,26.862,882.774,26.862,882.774,26.862,882.774
 ElectricEquipment Internal Gains Nominal, KB_B_D_8 ELECTRIC EQUIPMENT 3,ELEKTRIK EKIPMAN,TZ_KORIDOR,1286.89,69.3,1140.396,0.886,16.462,0.000,0.000,0.000,1.000,General,31.231,1026.356,31.231,1026.356,31.231,1026.356,31.231,1026.356,31.231,1026.356
 ElectricEquipment Internal Gains Nominal, KB_G_D_11 ELECTRIC EQUIPMENT 7,ELEKTRIK EKIPMAN,TZ_MECODA,87.28,0.0,81.620,0.935,N/A,0.000,0.000,0.000,1.000,General,2.235,73.458,2.235,73.458,2.235,73.458,2.235,73.458,2.235,73.458
 ElectricEquipment Internal Gains Nominal, KB_G_D_13 ELECTRIC EQUIPMENT 7,ELEKTRIK EKIPMAN,TZ_MECODA,87.28,0.0,35.700,0.409,N/A,0.000,0.000,0.000,1.000,General,0.978,32.130,0.978,32.130,0.978,32.130,0.978,32.130,0.978,32.130
 ElectricEquipment Internal Gains Nominal, KB_G_D_9 ELECTRIC EQUIPMENT 7,ELEKTRIK EKIPMAN,TZ_MECODA,87.28,0.0,57.240,0.656,N/A,0.000,0.000,0.000,1.000,General,1.568,51.516,1.568,51.516,1.568,51.516,1.568,51.516,1.568,51.516
 ElectricEquipment Internal Gains Nominal, K2_K_I_7 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,65.598,0.115,2.144,0.000,0.000,0.000,1.000,General,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038
 ElectricEquipment Internal Gains Nominal, K1_K_I_5 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,88.218,0.155,2.883,0.000,0.000,0.000,1.000,General,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396
 ElectricEquipment Internal Gains Nominal, K2_G_D_40 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,69.020,0.121,2.256,0.000,0.000,0.000,1.000,General,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118
 ElectricEquipment Internal Gains Nominal, K1_K_I_7 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,65.598,0.115,2.144,0.000,0.000,0.000,1.000,General,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038,1.796,59.038
 ElectricEquipment Internal Gains Nominal, K1_G_D_37 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_D_38 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_I_42 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K2_G_D_38 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_D_13 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_K_D_14 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_K_D_12 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_G_D_36 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_I_45 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,60.378,0.106,1.973,0.000,0.000,0.000,1.000,General,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340
 ElectricEquipment Internal Gains Nominal, K2_G_D_35 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_10 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_G_D_34 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_9 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,93.380,0.164,3.052,0.000,0.000,0.000,1.000,General,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042
 ElectricEquipment Internal Gains Nominal, K1_G_D_35 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_D_11 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_K_I_6 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K2_G_I_41 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K1_G_D_33 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_14 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_K_D_10 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K2_K_I_6 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K2_K_I_5 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,88.218,0.155,2.883,0.000,0.000,0.000,1.000,General,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396,2.416,79.396
 ElectricEquipment Internal Gains Nominal, K2_K_I_3 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,113.100,0.199,3.697,0.000,0.000,0.000,1.000,General,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790
 ElectricEquipment Internal Gains Nominal, K1_K_I_4 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,81.432,0.143,2.662,0.000,0.000,0.000,1.000,General,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289
 ElectricEquipment Internal Gains Nominal, K1_G_D_39 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_G_I_43 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K2_G_D_39 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_I_43 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K1_G_I_41 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K1_K_I_3 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,113.100,0.199,3.697,0.000,0.000,0.000,1.000,General,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790,3.097,101.790
 ElectricEquipment Internal Gains Nominal, K1_G_D_32 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K1_K_D_9 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,93.380,0.164,3.052,0.000,0.000,0.000,1.000,General,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042,2.557,84.042
 ElectricEquipment Internal Gains Nominal, K2_K_I_4 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,81.432,0.143,2.662,0.000,0.000,0.000,1.000,General,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289,2.230,73.289
 ElectricEquipment Internal Gains Nominal, K2_K_D_12 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K2_G_I_45 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,60.378,0.106,1.973,0.000,0.000,0.000,1.000,General,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340,1.653,54.340
 ElectricEquipment Internal Gains Nominal, K2_G_D_37 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_D_32 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_11 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,77.140,0.136,2.521,0.000,0.000,0.000,1.000,General,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426,2.113,69.426
 ElectricEquipment Internal Gains Nominal, K1_G_I_44 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K2_G_D_36 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_I_44 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,56.550,9.949E-002,1.848,0.000,0.000,0.000,1.000,General,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895,1.549,50.895
 ElectricEquipment Internal Gains Nominal, K2_G_D_33 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_G_D_34 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,50.750,8.929E-002,1.659,0.000,0.000,0.000,1.000,General,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675,1.390,45.675
 ElectricEquipment Internal Gains Nominal, K2_K_D_13 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,75.110,0.132,2.455,0.000,0.000,0.000,1.000,General,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599,2.057,67.599
 ElectricEquipment Internal Gains Nominal, K1_G_I_42 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,58.812,0.103,1.922,0.000,0.000,0.000,1.000,General,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931,1.611,52.931
 ElectricEquipment Internal Gains Nominal, K1_G_D_40 ELECTRIC EQUIPMENT 5,ELEKTRIK EKIPMAN,TZ_ODA,568.38,30.6,69.020,0.121,2.256,0.000,0.000,0.000,1.000,General,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118,1.890,62.118
! <ZoneInfiltration Airflow Stats Nominal>,Name,Input Object, Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, KB_ASNS_7 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_ASNS_1 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_ASNS_1 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_ASN_18 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ASNSR,38.28,0.0,2.871E-004,7.500E-006,1.089E-005,9.000E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_9 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.465E-005,1.193E-008,1.354E-008,5.274E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_3 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.688E-005,3.819E-008,4.333E-008,1.688E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_KD_D_15 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.051E-005,5.743E-008,6.516E-008,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_21 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.708E-005,3.835E-008,4.351E-008,1.695E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_20 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.837E-005,3.940E-008,4.470E-008,1.741E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_GD_D_19 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.051E-005,5.743E-008,6.516E-008,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_25 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_2 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.752E-005,3.871E-008,4.391E-008,1.711E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_20 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_12 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,2.773E-005,2.259E-008,2.563E-008,9.983E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_7 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.465E-005,1.193E-008,1.354E-008,5.274E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_28 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,6.024E-005,4.907E-008,5.568E-008,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_18 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_24 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_21 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,6.024E-005,4.907E-008,5.568E-008,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_25 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_23 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,6.105E-005,4.973E-008,5.642E-008,2.198E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_17 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_I_8 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,9.209E-006,7.502E-009,8.511E-009,3.315E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_27 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_17 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_I_10 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,9.209E-006,7.502E-009,8.511E-009,3.315E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_27 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_19 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_28 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,6.024E-005,4.907E-008,5.568E-008,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_KB_D_1 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.051E-005,5.743E-008,6.516E-008,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_18 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_26 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_16 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,5.944E-005,4.842E-008,5.493E-008,2.140E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_23 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,6.105E-005,4.973E-008,5.642E-008,2.198E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_13 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_26 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_24 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.935E-005,1.576E-008,1.788E-008,6.965E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_20 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_GB_D_5 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,7.051E-005,5.743E-008,6.516E-008,2.538E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_16 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,5.944E-005,4.842E-008,5.493E-008,2.140E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_K_D_14 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.837E-005,3.940E-008,4.470E-008,1.741E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_21 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,6.024E-005,4.907E-008,5.568E-008,2.169E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_G_D_11 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,4.772E-005,3.887E-008,4.410E-008,1.718E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_19 INFILTRASYON,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ATOLYE,1227.64,66.1,1.118E-005,9.105E-009,1.033E-008,4.024E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_KONF_15 INFILTRASYON 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KONFSALON,664.80,35.8,0.139,2.083E-004,3.045E-004,0.250,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_KONF_15 INFILTRASYON 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KONFSALON,664.80,35.8,0.139,2.083E-004,3.045E-004,0.250,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_KORD_14 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,1.723E-003,1.339E-006,1.506E-006,0.620,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_10 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,1.723E-003,1.339E-006,1.506E-006,0.620,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_KORD_8 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,6.311E-002,4.904E-005,5.516E-005,22.720,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_KORD_8 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,0.180,1.397E-004,1.571E-004,64.732,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_KORD_23 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,6.440E-002,5.005E-005,5.628E-005,23.185,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_B_D_8 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 4,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_KORIDOR,1286.89,69.3,3.509E-002,2.727E-005,3.067E-005,12.633,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_11 INFILTRASYON 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MECODA,87.28,0.0,1.700E-002,1.948E-004,3.414E-004,0.234,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_13 INFILTRASYON 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MECODA,87.28,0.0,7.437E-003,8.521E-005,1.493E-004,0.102,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_D_9 INFILTRASYON 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MECODA,87.28,0.0,1.192E-002,1.366E-004,2.395E-004,0.164,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_MERD_5 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_MERD_17 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_MERD_2 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,1.293E-002,6.442E-005,1.137E-004,7.730E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_MERD_2 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,4.262E-003,2.124E-005,3.747E-005,2.548E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_MERD_22 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,4.262E-003,2.124E-005,3.747E-005,2.548E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_MERD_22 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,1.293E-002,6.442E-005,1.137E-004,7.730E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KZ_B_I_6 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 2,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_MERDVN,200.69,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_7 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.713E-003,8.291E-006,6.295E-006,9.949E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_5 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.338E-003,1.115E-005,8.466E-006,1.338E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_40 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.958E-003,8.724E-006,6.624E-006,1.047E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_7 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.713E-003,8.291E-006,6.295E-006,9.949E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_37 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_38 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_42 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_38 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_13 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_14 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_12 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_36 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_45 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.337E-003,7.631E-006,5.794E-006,9.158E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_35 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_10 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_34 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_9 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.708E-003,1.180E-005,8.961E-006,1.416E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_35 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_11 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_6 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_41 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_33 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_14 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_10 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_6 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_5 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.338E-003,1.115E-005,8.466E-006,1.338E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_3 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,8.125E-003,1.430E-005,1.085E-005,1.715E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_4 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.850E-003,1.029E-005,7.815E-006,1.235E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_39 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_43 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.062E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_39 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_43 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.062E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_41 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_I_3 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,8.125E-003,1.430E-005,1.085E-005,1.715E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_32 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_K_D_9 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,6.708E-003,1.180E-005,8.961E-006,1.416E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_I_4 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.850E-003,1.029E-005,7.815E-006,1.235E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_12 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_45 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.337E-003,7.631E-006,5.794E-006,9.158E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_37 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_32 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_11 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.542E-003,9.750E-006,7.403E-006,1.170E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_44 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.063E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_36 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_44 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.062E-003,7.148E-006,5.427E-006,8.577E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_33 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_D_34 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,3.646E-003,6.414E-006,4.870E-006,7.697E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_K_D_13 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,5.396E-003,9.493E-006,7.208E-006,1.139E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_42 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.225E-003,7.433E-006,5.644E-006,8.920E-003,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_D_40 INFILTRASYON 1,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_ODA,568.38,30.6,4.958E-003,8.724E-006,6.624E-006,1.047E-002,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, KB_G_I_12 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_29 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K1_G_I_31 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,0.000,0.000,0.000,0.000,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_31 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,5.501E-003,3.194E-005,5.115E-005,1.980,1.000,0.000,0.000,0.000
 ZoneInfiltration Airflow Stats Nominal, K2_G_I_29 INFILTRASYON_KORDR_KANTN_MRD_ASNSR_WC 3,ZoneInfiltration:DesignFlowRate,INFILTRASYON,TZ_WC,172.22,0.0,5.501E-003,3.194E-005,5.115E-005,1.980,1.000,0.000,0.000,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,TZ_ASNSR,Mixing/Well-Stirred
RoomAir Model,TZ_ATOLYE,Mixing/Well-Stirred
RoomAir Model,TZ_KONFSALON,Mixing/Well-Stirred
RoomAir Model,TZ_KORIDOR,Mixing/Well-Stirred
RoomAir Model,TZ_MECODA,Mixing/Well-Stirred
RoomAir Model,TZ_MERDVN,Mixing/Well-Stirred
RoomAir Model,TZ_ODA,Mixing/Well-Stirred
RoomAir Model,TZ_WC,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,         1.25
 Heating Sizing Factor Information, Zone TZ_ATOLYE,         1.25
 Heating Sizing Factor Information, Zone TZ_KONFSALON,         1.25
 Heating Sizing Factor Information, Zone TZ_KORIDOR,         1.25
 Heating Sizing Factor Information, Zone TZ_MERDVN,         1.25
 Heating Sizing Factor Information, Zone TZ_ODA,         1.25
 Heating Sizing Factor Information, Zone TZ_WC,         1.25
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,         1.15
 Cooling Sizing Factor Information, Zone TZ_ATOLYE,         1.15
 Cooling Sizing Factor Information, Zone TZ_KONFSALON,         1.15
 Cooling Sizing Factor Information, Zone TZ_KORIDOR,         1.15
 Cooling Sizing Factor Information, Zone TZ_MERDVN,         1.15
 Cooling Sizing Factor Information, Zone TZ_ODA,         1.15
 Cooling Sizing Factor Information, Zone TZ_WC,         1.15
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, TZ_ATOLYE, Cooling, 68104.85668, 78320.58519, 5.98635, 6.88431, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 12:00:00, 33.75400, 8.50709E-003, 1227.64000, 66.08386, 0.00000, 0.00000
 Zone Sizing Information, TZ_ATOLYE, Heating, 32917.11293, 41146.39117, 1.60858, 2.01072, MUGLA ANN HTG 99% CONDNS DB, 1/21 07:00:00, -1.70000, 3.54000E-003, 1227.64000, 66.08386, 0.00000, 0.00000
 Zone Sizing Information, TZ_KONFSALON, Cooling, 12356.31948, 14209.76740, 1.08600, 1.24889, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 15:20:00, 35.31600, 8.50964E-003, 664.80000, 35.78618, 0.00000, 0.00000
 Zone Sizing Information, TZ_KONFSALON, Heating, 10086.23292, 12607.79115, 0.49285, 0.61606, MUGLA ANN HTG 99% CONDNS DB, 1/21 07:40:00, -1.70000, 3.54000E-003, 664.80000, 35.78618, 0.00000, 0.00000
 Zone Sizing Information, TZ_KORIDOR, Cooling, 64214.92446, 73847.16313, 5.64435, 6.49100, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 11:40:00, 33.28067, 8.50631E-003, 1286.89000, 69.27329, 0.00000, 0.00000
 Zone Sizing Information, TZ_KORIDOR, Heating, 38782.22652, 48477.78315, 1.89477, 2.36847, MUGLA ANN HTG 99% CONDNS DB, 1/21 21:00:00, -1.70000, 3.54000E-003, 1286.89000, 69.27329, 0.00000, 0.00000
 Zone Sizing Information, TZ_MERDVN, Cooling, 9625.29588, 11069.09026, 0.84588, 0.97277, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 18:00:00, 32.19200, 8.50454E-003, 200.69000, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, TZ_MERDVN, Heating, 3586.63552, 4483.29441, 0.17526, 0.21908, MUGLA ANN HTG 99% CONDNS DB, 1/21 08:00:00, -1.70000, 3.54000E-003, 200.69000, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, TZ_ODA, Cooling, 50066.88622, 57576.91915, 4.40023, 5.06027, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 12:00:00, 33.75400, 8.50709E-003, 568.38000, 30.59590, 0.00000, 0.00000
 Zone Sizing Information, TZ_ODA, Heating, 29083.36851, 36354.21064, 1.42113, 1.77641, MUGLA ANN HTG 99% CONDNS DB, 1/21 07:40:00, -1.70000, 3.54000E-003, 568.38000, 30.59590, 0.00000, 0.00000
 Zone Sizing Information, TZ_WC, Cooling, 6024.69916, 6928.40403, 0.52946, 0.60888, MUGLA ANN CLG 1% CONDNS DB=>MWB, 7/21 12:30:00, 34.32200, 8.50802E-003, 172.22000, 0.00000, 0.00000, 0.00000
 Zone Sizing Information, TZ_WC, Heating, 3285.48637, 4106.85796, 0.16054, 0.20068, MUGLA ANN HTG 99% CONDNS DB, 1/21 08:00:00, -1.70000, 3.54000E-003, 172.22000, 0.00000, 0.00000, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Supply Air Flow Rate [m3/s], 6.88431
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN, Design Size Maximum Flow Rate [m3/s], 6.88431
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN, Design Electric Power Consumption [W], 2458.68092
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Hot Water Flow [m3/s], 9.09080E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW, Design Size Maximum Cold Water Flow [m3/s], 4.99244E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Inlet Air Temperature [C], 24.31177
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.65587E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Water Flow Rate [m3/s], 4.99244E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL, Design Size Design Air Flow Rate [m3/s], 6.88431
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL,124464.44,87813.47,36650.97,0.71,9898.86,100.40
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL, Design Size Rated Capacity [W], 41146.40895
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL, Design Size Maximum Water Flow Rate [m3/s], 9.09080E-004
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL, Design Size U-Factor Times Area Value [W/K], 946.47583
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL,45060.00
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Supply Air Flow Rate [m3/s], 1.24889
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 3, Design Size Maximum Flow Rate [m3/s], 1.24889
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 3, Design Electric Power Consumption [W], 446.03369
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Hot Water Flow [m3/s], 2.78563E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 3, Design Size Maximum Cold Water Flow [m3/s], 9.57539E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Inlet Air Temperature [C], 24.31265
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.90109E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Water Flow Rate [m3/s], 9.57539E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3, Design Size Design Air Flow Rate [m3/s], 1.24889
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 3,23337.00,16321.10,7015.89,0.70,1860.68,18.87
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3, Design Size Rated Capacity [W], 12608.19312
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3, Design Size Maximum Water Flow Rate [m3/s], 2.78563E-004
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3, Design Size U-Factor Times Area Value [W/K], 290.12266
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 3,13810.75
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Supply Air Flow Rate [m3/s], 6.49100
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 4, Design Size Maximum Flow Rate [m3/s], 6.49100
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 4, Design Electric Power Consumption [W], 2318.21463
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Hot Water Flow [m3/s], 1.07106E-003
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 4, Design Size Maximum Cold Water Flow [m3/s], 4.72053E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Inlet Air Temperature [C], 24.31190
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.66795E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Water Flow Rate [m3/s], 4.72053E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4, Design Size Design Air Flow Rate [m3/s], 6.49100
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 4,117552.57,82899.53,34653.05,0.71,9350.19,94.83
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4, Design Size Rated Capacity [W], 48477.78771
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4, Design Size Maximum Water Flow Rate [m3/s], 1.07106E-003
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4, Design Size U-Factor Times Area Value [W/K], 1115.27326
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 4,53092.54
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Supply Air Flow Rate [m3/s], 0.97277
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 1, Design Size Maximum Flow Rate [m3/s], 0.97277
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 1, Design Electric Power Consumption [W], 347.41660
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Hot Water Flow [m3/s], 9.90541E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 1, Design Size Maximum Cold Water Flow [m3/s], 6.79969E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Inlet Air Temperature [C], 24.31386
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.50014E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Water Flow Rate [m3/s], 6.79969E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1, Design Size Design Air Flow Rate [m3/s], 0.97277
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 1,17200.04,12207.37,4992.67,0.71,1366.14,13.86
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1, Design Size Rated Capacity [W], 4483.34642
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1, Design Size Maximum Water Flow Rate [m3/s], 9.90541E-005
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1, Design Size U-Factor Times Area Value [W/K], 103.14494
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 1,4910.31
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Supply Air Flow Rate [m3/s], 5.06027
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 2, Design Size Maximum Flow Rate [m3/s], 5.06027
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 2, Design Electric Power Consumption [W], 1807.23868
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Hot Water Flow [m3/s], 8.03232E-004
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 2, Design Size Maximum Cold Water Flow [m3/s], 3.61825E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Inlet Air Temperature [C], 24.31311
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.59523E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Water Flow Rate [m3/s], 3.61825E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2, Design Size Design Air Flow Rate [m3/s], 5.06027
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 2,90712.47,64145.50,26566.97,0.71,7210.59,73.13
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2, Design Size Rated Capacity [W], 36355.57388
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2, Design Size Maximum Water Flow Rate [m3/s], 8.03232E-004
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2, Design Size U-Factor Times Area Value [W/K], 836.38508
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 2,39816.77
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Supply Air Flow Rate [m3/s], 0.60888
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 5, Design Size Maximum Flow Rate [m3/s], 0.60888
 Component Sizing Information, Fan:ConstantVolume, FAN COIL WITH CONST FAN VAR FLUID FLOW - FAN 5, Design Electric Power Consumption [W], 217.45623
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Outdoor Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Hot Water Flow [m3/s], 9.07360E-005
 Component Sizing Information, ZoneHVAC:FourPipeFanCoil, FAN COIL WITH CONST FAN VAR FLUID FLOW 5, Design Size Maximum Cold Water Flow [m3/s], 4.25605E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Inlet Air Temperature [C], 24.31386
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Inlet Water Temperature [C], 7.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Inlet Air Humidity Ratio [kgWater/kgDryAir], 8.50011E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Outlet Air Temperature [C], 14.00000
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Outlet Air Humidity Ratio [kgWater/kgDryAir], 8.50000E-003
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Water Flow Rate [m3/s], 4.25605E-004
 Component Sizing Information, Coil:Cooling:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5, Design Size Design Air Flow Rate [m3/s], 0.60888
Water Cooling Coil Capacity Information,Coil:Cooling:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - COOLING COIL 5,10765.85,7640.85,3125.00,0.71,855.09,8.67
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5, Design Size Rated Capacity [W], 4106.85956
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5, Design Size Maximum Water Flow Rate [m3/s], 9.07360E-005
 Component Sizing Information, Coil:Heating:Water, FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5, Design Size U-Factor Times Area Value [W/K], 94.47443
Water Heating Coil Capacity Information,Coil:Heating:Water,FAN COIL WITH CONST FAN VAR FLUID FLOW - HEATING COIL 5,4497.64
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Maximum Loop Flow Rate [m3/s], 3.25172E-003
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Plant Loop Volume [m3], 0.39021
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Design Supply Temperature [C], 82.00000
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Design Return Temperature [C], 71.00000
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, BOILER LOOP 1, Design Capacity [W], 150140.18876
 Component Sizing Information, Pump:ConstantSpeed, CONST SPD PUMP, Design Flow Rate [m3/s], 3.25172E-003
 Component Sizing Information, Pump:ConstantSpeed, CONST SPD PUMP, Design Power Consumption [W], 830.77323
 Component Sizing Information, Boiler:HotWater, HW BOILER, Design Size Nominal Capacity [W], 147178.16963
 Component Sizing Information, Boiler:HotWater, HW BOILER, Design Size Design Water Flow Rate [m3/s], 3.25172E-003
 Component Sizing Information, PlantLoop, CHILLER LOOP, Maximum Loop Flow Rate [m3/s], 1.53943E-002
 Component Sizing Information, PlantLoop, CHILLER LOOP, Plant Loop Volume [m3], 1.84732
 Component Sizing Information, PlantLoop, CHILLER LOOP, Design Supply Temperature [C], 7.00000
 Component Sizing Information, PlantLoop, CHILLER LOOP, Design Return Temperature [C], 11.00000
 Component Sizing Information, PlantLoop, CHILLER LOOP, Sizing Option, NonCoincident
 Component Sizing Information, PlantLoop, CHILLER LOOP, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, CHILLER LOOP, Design Capacity [W], 258470.81352
 Component Sizing Information, Pump:VariableSpeed, VAR SPD PUMP, Design Flow Rate [m3/s], 1.53943E-002
 Component Sizing Information, Pump:VariableSpeed, VAR SPD PUMP, Design Power Consumption [W], 3933.05245
 Component Sizing Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, Design Size Reference Chilled Water Flow Rate [m3/s], 1.53943E-002
 Component Sizing Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, Design Size Reference Capacity [W], 258470.81352
 Component Sizing Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, Design Size Reference Condenser Fluid Flow Rate  [m3/s], 29.46567
! <Chiller Standard Rating Information>, Component Type, Component Name, IPLV in SI Units {W/W}, IPLV in IP Units {Btu/W-h}
 Chiller Standard Rating Information, Chiller:Electric:EIR, CHILLER - AIR COOLED, 3.18, 10.83
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,MUGLA ANN CLG 1% CONDNS DB=>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Type, Hum Ind Value at Max Temp, Hum Ind Units, Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,35.60,14.20,DefaultMultipliers,Wetbulb,19.30,{C},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays, 11
! <Tabular Report>,Style,Unit Conversion, Format Reals
Tabular Report,HTML,None,Yes
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,0.7669820930,2.6565603165,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,3.0528017905E-004,4.2043122644E-004,Pass,Pass,1.9646216769E-002,2.9201348986E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,7.1415281293E-005,1.5487882037E-004,Pass,Pass,2.5593614985E-002,0.1098619904,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,3.6635180111E-004,4.7751299286E-004,Pass,Pass,1.8834176472E-002,2.2535412071E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,2.4281308154E-002,2.1718028522E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,1.6869698247E-004,2.7060514496E-004,Pass,Pass,1.5659484932E-002,1.3454225289E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,3.3049524749E-004,4.9384503833E-004,Pass,Pass,2.1424364963E-002,2.3959463801E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS DB=>MWB,2.0538938807E-004,3.0957025378E-004,Pass,Pass,1.8235063920E-002,1.7432100704E-002,Pass,Pass
Environment,MUGLA ANN CLG 1% CONDNS DP=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,25.80,12.90,DefaultMultipliers,Dewpoint,17.80,{C},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays, 11
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,0.7656627237,2.6520109864,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,3.1295054643E-004,4.1260711932E-004,Pass,Pass,2.6954070097E-002,3.8028779853E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,1.3810571375E-003,7.0038471484E-003,Pass,Pass,7.2788508950E-002,0.3439192547,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.0377562074E-004,2.9630486701E-004,Pass,Pass,2.8304562347E-002,3.3222995873E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.6638341594E-002,2.7066868841E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,1.5970611976E-004,2.5528301303E-004,Pass,Pass,1.9138554309E-002,1.6456626159E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.4872584969E-004,3.8662199629E-004,Pass,Pass,3.4241174614E-002,3.7667778296E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS DP=>MDB,2.1404484686E-004,2.9554811933E-004,Pass,Pass,2.6543826264E-002,2.5290197114E-002,Pass,Pass
Environment,MUGLA ANN CLG 1% CONDNS ENTH=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.50,12.90,DefaultMultipliers,Enthalpy,64800.00,{J/kgDryAir},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays, 11
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,0.7655254954,2.6514926112,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.7835780377E-004,4.5732173949E-004,Pass,Pass,2.1337730577E-002,3.1712450769E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,6.4827103661E-005,1.4644474649E-004,Pass,Pass,3.3709053457E-002,0.1477323742,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.2995549973E-004,3.2019803308E-004,Pass,Pass,2.0551015417E-002,2.4806738784E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.3672009668E-002,2.1708753105E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.1369345352E-004,3.0366579102E-004,Pass,Pass,1.6499652103E-002,1.4143872070E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.7914697624E-004,4.4208748976E-004,Pass,Pass,2.3618933559E-002,2.6810545353E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS ENTH=>MDB,2.4158827237E-004,3.2627110471E-004,Pass,Pass,1.9945022057E-002,1.9301653776E-002,Pass,Pass
Environment,MUGLA ANN CLG 1% CONDNS WB=>MDB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,31.60,13.20,DefaultMultipliers,Wetbulb,21.20,{C},93801,180,2.5,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAETau2017
Environment:WarmupDays, 11
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,0.7656275367,2.6512910288,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.9017693254E-004,4.6597511504E-004,Pass,Pass,2.1445591425E-002,3.1807142924E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,6.5574070923E-005,1.5487143275E-004,Pass,Pass,3.4370071853E-002,0.1494490942,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.2905431971E-004,3.1299829903E-004,Pass,Pass,2.0676890610E-002,2.4934047772E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.3878747442E-002,2.1886608764E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.2074183557E-004,3.2707005476E-004,Pass,Pass,1.6553734286E-002,1.4176728537E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.6866547115E-004,4.5281056985E-004,Pass,Pass,2.3783373624E-002,2.6957347859E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN CLG 1% CONDNS WB=>MDB,2.3878991337E-004,3.0572671863E-004,Pass,Pass,2.0071331177E-002,1.9389506851E-002,Pass,Pass
Environment,MUGLA ANN HTG 99% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,-1.70,0.00,DefaultMultipliers,Wetbulb,-1.70,{C},93801,290,1.8,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 10
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,0.7228989393,2.5973213729,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,3.9083836365E-005,1.5854431006E-004,Pass,Pass,1.2337027784E-002,6.6277011560E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,2.8072066019E-005,7.4997803436E-005,Pass,Pass,4.4300398623E-002,0.2243441888,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,7.2330450897E-005,1.9720715797E-004,Pass,Pass,7.1776095226E-003,3.0216439436E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,1.8230746897E-002,5.4125811634E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,6.2862058586E-005,1.5250875618E-004,Pass,Pass,3.6151094727E-003,2.0384066458E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,1.0327305160E-004,2.3831036125E-004,Pass,Pass,6.9478778910E-003,3.0628057605E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN HTG 99% CONDNS DB,3.6917524033E-005,1.1150027566E-004,Pass,Pass,2.3779081325E-003,1.2758993907E-002,Pass,Pass
Environment,MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,7.00,0.00,DefaultMultipliers,Wetbulb,7.00,{C},93801,290,5.0,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 10
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,0.7255369347,2.6179965558,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,5.0650592424E-005,2.3806209465E-004,Pass,Pass,2.5124320953E-002,0.1411623541,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,2.1814226146E-002,4.7502590347E-002,Pass,Pass,0.1191441244,1.0548978860,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,4.3131367871E-005,1.3069648279E-004,Pass,Pass,1.0606725010E-002,4.6204610969E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,1.4246392183E-002,3.5662240082E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,1.5717372582E-005,3.7029821793E-005,Pass,Pass,4.6646478410E-003,2.5196597603E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,6.1698599930E-005,1.5651959890E-004,Pass,Pass,1.0292958757E-002,4.7685602030E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN HTG WIND 99% CONDNS WS=>MCDB,3.1359726328E-005,9.7748777399E-005,Pass,Pass,3.1964121312E-003,1.8346745160E-002,Pass,Pass
Environment,MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A,Clark and Allen
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,1.50,0.00,DefaultMultipliers,Dewpoint,-8.30,{C},93801,290,1.8,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays, 10
 Warmup Convergence Information,TZ_ASNSR,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,0.7244660457,2.6075179043,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,3.0376377277E-005,1.2390263100E-004,Pass,Pass,1.4758370703E-002,7.9947779550E-002,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,2.9126832765E-005,9.5663228802E-005,Pass,Pass,6.7138215155E-002,0.3695602389,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,8.1628215943E-005,2.4235247450E-004,Pass,Pass,7.9110715525E-003,3.3493138291E-002,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,1.6436997117E-002,4.6207006291E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,4.6731453878E-005,1.1093110897E-004,Pass,Pass,3.8265655286E-003,2.1145105946E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,7.4888542643E-005,1.9612135961E-004,Pass,Pass,7.7044880334E-003,3.4330303831E-002,Pass,Pass
 Warmup Convergence Information,TZ_WC,SizingPeriod: MUGLA ANN HUM_N 99% CONDNS DP=>MCDB,2.7498158062E-005,8.5836791030E-005,Pass,Pass,2.5465726228E-003,1.3916801561E-002,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01/2006,12/31/2006,Sunday,365,Use RunPeriod Specified Day,No,No,No,Yes,Yes,Clark and Allen
Environment:Daylight Saving,No,RunPeriod Object
Environment:WarmupDays, 12
 Warmup Convergence Information,TZ_ASNSR,RunPeriod: RUN PERIOD 1,0.7523954727,2.6116175737,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_ATOLYE,RunPeriod: RUN PERIOD 1,3.6400931124E-002,0.1326869604,Pass,Pass,9.8379751006E-002,0.3064973557,Pass,Pass
 Warmup Convergence Information,TZ_KONFSALON,RunPeriod: RUN PERIOD 1,3.7519896187E-002,9.3879336642E-002,Pass,Pass,0.1728374396,0.8591684002,Pass,Pass
 Warmup Convergence Information,TZ_KORIDOR,RunPeriod: RUN PERIOD 1,3.4175994668E-002,8.2840834127E-002,Pass,Pass,0.1956224639,0.7459867295,Pass,Pass
 Warmup Convergence Information,TZ_MECODA,RunPeriod: RUN PERIOD 1,2.6585554405E-002,4.2915099845E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,TZ_MERDVN,RunPeriod: RUN PERIOD 1,2.8390144318E-002,2.2499434079E-002,Pass,Pass,3.0739193830E-002,8.2919248882E-002,Pass,Pass
 Warmup Convergence Information,TZ_ODA,RunPeriod: RUN PERIOD 1,3.0136366287E-002,6.6074721404E-002,Pass,Pass,0.1650317005,0.6437114404,Pass,Pass
 Warmup Convergence Information,TZ_WC,RunPeriod: RUN PERIOD 1,2.7216727971E-002,5.3495920083E-002,Pass,Pass,8.6766943580E-002,0.1952048926,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control Information:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
